<!DOCTYPE html>
<html>
<head>
<meta content="text/html;charset=utf-8" http-equiv="Content-Type">
<meta content="utf-8" http-equiv="encoding">
<script src="https://cdn.plot.ly/plotly-latest.min.js"></script>
</head>
<body>

    <h1>Trended input signals</h1>
    
    <div id="CoolingCoilValve_Trends_timSerInp"></div>
    <script>
    
  const CoolingCoilValve_Trends_timSerInp = [[ 0.000000, 0.083333, 0.166667, 0.250000, 0.333333, 0.416667, 0.500000, 0.583333, 0.666667, 0.750000, 0.833333, 0.916667, 1.000000, 1.083333, 1.166667, 1.250000, 1.333333, 1.416667, 1.500000, 1.583333, 1.666667, 1.750000, 1.833333, 1.916667, 2.000000, 2.083333, 2.166667, 2.250000, 2.333333, 2.416667, 2.500000, 2.583333, 2.666667, 2.750000, 2.833333, 2.916667, 3.000000, 3.083333, 3.166667, 3.250000, 3.333333, 3.416667, 3.500000, 3.583333, 3.666667, 3.750000, 3.833333, 3.916667, 4.000000, 4.083333, 4.166667, 4.250000, 4.333333, 4.416667, 4.500000, 4.583333, 4.666667, 4.750000, 4.833333, 4.916667, 5.000000, 5.083333, 5.166667, 5.250000, 5.333333, 5.416667, 5.500000, 5.583333, 5.666667, 5.750000, 5.833333, 5.916667, 6.000000, 6.083333, 6.166667, 6.250000, 6.333333, 6.416667, 6.500000, 6.583333, 6.666667, 6.750000, 6.833333, 6.916667, 7.000000, 7.083333, 7.166667, 7.250000, 7.333333, 7.416667, 7.500000, 7.583333, 7.666667, 7.750000, 7.833333, 7.916667, 8.000000, 8.083333, 8.166667, 8.250000, 8.333333, 8.416667, 8.500000, 8.583333, 8.666667, 8.750000, 8.833333, 8.916667, 9.000000, 9.083333, 9.166667, 9.250000, 9.333333, 9.416667, 9.500000, 9.583333, 9.666667, 9.750000, 9.833333, 9.916667, 10.000000, 10.083333, 10.166667, 10.250000, 10.333333, 10.416667, 10.500000, 10.583333, 10.666667, 10.750000, 10.833333, 10.916667, 11.000000, 11.083333, 11.166667, 11.250000, 11.333333, 11.416667, 11.500000, 11.583333, 11.666667, 11.750000, 11.833333, 11.916667, 12.000000, 12.083333, 12.166667, 12.250000, 12.333333, 12.416667, 12.500000, 12.583333, 12.666667, 12.750000, 12.833333, 12.916667, 13.000000, 13.083333, 13.166667, 13.250000, 13.333333, 13.416667, 13.500000, 13.583333, 13.666667, 13.750000, 13.833333, 13.916667, 14.000000, 14.083333, 14.166667, 14.250000, 14.333333, 14.416667, 14.500000, 14.583333, 14.666667, 14.750000, 14.833333, 14.916667, 15.000000, 15.083333, 15.166667, 15.250000, 15.333333, 15.416667, 15.500000, 15.583333, 15.666667, 15.750000, 15.833333, 15.916667, 16.000000, 16.083333, 16.166667, 16.250000, 16.333333, 16.416667, 16.500000, 16.583333, 16.666667, 16.750000, 16.833333, 16.916667, 17.000000, 17.083333, 17.166667, 17.250000, 17.333333, 17.416667, 17.500000, 17.583333, 17.666667, 17.750000, 17.833333, 17.916667, 18.000000, 18.083333, 18.166667, 18.250000, 18.333333, 18.416667, 18.500000, 18.583333, 18.666667, 18.750000, 18.833333, 18.916667, 19.000000, 19.083333, 19.166667, 19.250000, 19.333333, 19.416667, 19.500000, 19.583333, 19.666667, 19.750000, 19.833333, 19.916667, 20.000000, 20.083333, 20.166667, 20.250000, 20.333333, 20.416667, 20.500000, 20.583333, 20.666667, 20.750000, 20.833333, 20.916667, 21.000000, 21.083333, 21.166667, 21.250000, 21.333333, 21.416667, 21.500000, 21.583333, 21.666667, 21.750000, 21.833333, 21.916667, 22.000000, 22.083333, 22.166667, 22.250000, 22.333333, 22.416667, 22.500000, 22.583333, 22.666667, 22.750000, 22.833333, 22.916667, 23.000000, 23.083333, 23.166667, 23.250000, 23.333333, 23.416667, 23.500000, 23.583333, 23.666667, 23.750000, 23.833333, 23.916667, 24.000000, 24.083333, 24.166667, 24.250000, 24.333333, 24.416667, 24.500000, 24.583333, 24.666667, 24.750000, 24.833333, 24.916667, 25.000000, 25.083333, 25.166667, 25.250000, 25.333333, 25.416667, 25.500000, 25.583333, 25.666667, 25.750000, 25.833333, 25.916667, 26.000000, 26.083333, 26.166667, 26.250000, 26.333333, 26.416667, 26.500000, 26.583333, 26.666667, 26.750000, 26.833333, 26.916667, 27.000000, 27.083333, 27.166667, 27.250000, 27.333333, 27.416667, 27.500000, 27.583333, 27.666667, 27.750000, 27.833333, 27.916667, 28.000000, 28.083333, 28.166667, 28.250000, 28.333333, 28.416667, 28.500000, 28.583333, 28.666667, 28.750000, 28.833333, 28.916667, 29.000000, 29.083333, 29.166667, 29.250000, 29.333333, 29.416667, 29.500000, 29.583333, 29.666667, 29.750000, 29.833333, 29.916667, 30.000000, 30.083333, 30.166667, 30.250000, 30.333333, 30.416667, 30.500000, 30.583333, 30.666667, 30.750000, 30.833333, 30.916667, 31.000000, 31.083333, 31.166667, 31.250000, 31.333333, 31.416667, 31.500000, 31.583333, 31.666667, 31.750000, 31.833333, 31.916667, 32.000000, 32.083333, 32.166667, 32.250000, 32.333333, 32.416667, 32.500000, 32.583333, 32.666667, 32.750000, 32.833333, 32.916667, 33.000000, 33.083333, 33.166667, 33.250000, 33.333333, 33.416667, 33.500000, 33.583333, 33.666667, 33.750000, 33.833333, 33.916667, 34.000000, 34.083333, 34.166667, 34.250000, 34.333333, 34.416667, 34.500000, 34.583333, 34.666667, 34.750000, 34.833333, 34.916667, 35.000000, 35.083333, 35.166667, 35.250000, 35.333333, 35.416667, 35.500000, 35.583333, 35.666667, 35.750000, 35.833333, 35.916667, 36.000000, 36.083333, 36.166667, 36.250000, 36.333333, 36.416667, 36.500000, 36.583333, 36.666667, 36.750000, 36.833333, 36.916667, 37.000000, 37.083333, 37.166667, 37.250000, 37.333333, 37.416667, 37.500000, 37.583333, 37.666667, 37.750000, 37.833333, 37.916667, 38.000000, 38.083333, 38.166667, 38.250000, 38.333333, 38.416667, 38.500000, 38.583333, 38.666667, 38.750000, 38.833333, 38.916667, 39.000000, 39.083333, 39.166667, 39.250000, 39.333333, 39.416667, 39.500000, 39.583333, 39.666667, 39.750000, 39.833333, 39.916667, 40.000000, 40.083333, 40.166667, 40.250000, 40.333333, 40.416667, 40.500000, 40.583333, 40.666667, 40.750000, 40.833333, 40.916667, 41.000000, 41.083333, 41.166667, 41.250000, 41.333333, 41.416667, 41.500000, 41.583333, 41.666667, 41.750000, 41.833333, 41.916667, 42.000000, 42.083333, 42.166667, 42.250000, 42.333333, 42.416667, 42.500000, 42.583333, 42.666667, 42.750000, 42.833333, 42.916667, 43.000000, 43.083333, 43.166667, 43.250000, 43.333333, 43.416667, 43.500000, 43.583333, 43.666667, 43.750000, 43.833333, 43.916667, 44.000000, 44.083333, 44.166667, 44.250000, 44.333333, 44.416667, 44.500000, 44.583333, 44.666667, 44.750000, 44.833333, 44.916667, 45.000000, 45.083333, 45.166667, 45.250000, 45.333333, 45.416667, 45.500000, 45.583333, 45.666667, 45.750000, 45.833333, 45.916667, 46.000000, 46.083333, 46.166667, 46.250000, 46.333333, 46.416667, 46.500000, 46.583333, 46.666667, 46.750000, 46.833333, 46.916667, 47.000000, 47.083333, 47.166667, 47.250000, 47.333333, 47.416667, 47.500000, 47.583333, 47.666667, 47.750000, 47.833333, 47.916667, 48.000000, 48.083333, 48.166667, 48.250000, 48.333333, 48.416667, 48.500000, 48.583333, 48.666667, 48.750000, 48.833333, 48.916667, 49.000000, 49.083333, 49.166667, 49.250000, 49.333333, 49.416667, 49.500000, 49.583333, 49.666667, 49.750000, 49.833333, 49.916667, 50.000000, 50.083333, 50.166667, 50.250000, 50.333333, 50.416667, 50.500000, 50.583333, 50.666667, 50.750000, 50.833333, 50.916667, 51.000000, 51.083333, 51.166667, 51.250000, 51.333333, 51.416667, 51.500000, 51.583333, 51.666667, 51.750000, 51.833333, 51.916667, 52.000000, 52.083333, 52.166667, 52.250000, 52.333333, 52.416667, 52.500000, 52.583333, 52.666667, 52.750000, 52.833333, 52.916667, 53.000000, 53.083333, 53.166667, 53.250000, 53.333333, 53.416667, 53.500000, 53.583333, 53.666667, 53.750000, 53.833333, 53.916667, 54.000000, 54.083333, 54.166667, 54.250000, 54.333333, 54.416667, 54.500000, 54.583333, 54.666667, 54.750000, 54.833333, 54.916667, 55.000000, 55.083333, 55.166667, 55.250000, 55.333333, 55.416667, 55.500000, 55.583333, 55.666667, 55.750000, 55.833333, 55.916667, 56.000000, 56.083333, 56.166667, 56.250000, 56.333333, 56.416667, 56.500000, 56.583333, 56.666667, 56.750000, 56.833333, 56.916667, 57.000000, 57.083333, 57.166667, 57.250000, 57.333333, 57.416667, 57.500000, 57.583333, 57.666667, 57.750000, 57.833333, 57.916667, 58.000000, 58.083333, 58.166667, 58.250000, 58.333333, 58.416667, 58.500000, 58.583333, 58.666667, 58.750000, 58.833333, 58.916667, 59.000000, 59.083333, 59.166667, 59.250000, 59.333333, 59.416667, 59.500000, 59.583333, 59.666667, 59.750000, 59.833333, 59.916667, 60.000000, 60.083333, 60.166667, 60.250000, 60.333333, 60.416667, 60.500000, 60.583333, 60.666667, 60.750000, 60.833333, 60.916667, 61.000000, 61.083333, 61.166667, 61.250000, 61.333333, 61.416667, 61.500000, 61.583333, 61.666667, 61.750000, 61.833333, 61.916667, 62.000000, 62.083333, 62.166667, 62.250000, 62.333333, 62.416667, 62.500000, 62.583333, 62.666667, 62.750000, 62.833333, 62.916667, 63.000000, 63.083333, 63.166667, 63.250000, 63.333333, 63.416667, 63.500000, 63.583333, 63.666667, 63.750000, 63.833333, 63.916667, 64.000000, 64.083333, 64.166667, 64.250000, 64.333333, 64.416667, 64.500000, 64.583333, 64.666667, 64.750000, 64.833333, 64.916667, 65.000000, 65.083333, 65.166667, 65.250000, 65.333333, 65.416667, 65.500000, 65.583333, 65.666667, 65.750000, 65.833333, 65.916667, 66.000000, 66.083333, 66.166667, 66.250000, 66.333333, 66.416667, 66.500000, 66.583333, 66.666667, 66.750000, 66.833333, 66.916667, 67.000000, 67.083333, 67.166667, 67.250000, 67.333333, 67.416667, 67.500000, 67.583333, 67.666667, 67.750000, 67.833333, 67.916667, 68.000000, 68.083333, 68.166667, 68.250000, 68.333333, 68.416667, 68.500000, 68.583333, 68.666667, 68.750000, 68.833333, 68.916667, 69.000000, 69.083333, 69.166667, 69.250000, 69.333333, 69.416667, 69.500000, 69.583333, 69.666667, 69.750000, 69.833333, 69.916667, 70.000000, 70.083333, 70.166667, 70.250000, 70.333333, 70.416667, 70.500000, 70.583333, 70.666667, 70.750000, 70.833333, 70.916667, 71.000000, 71.083333, 71.166667, 71.250000, 71.333333, 71.416667, 71.500000, 71.583333, 71.666667, 71.750000, 71.833333, 71.916667, 72.000000, 72.083333, 72.166667, 72.250000, 72.333333, 72.416667, 72.500000, 72.583333, 72.666667, 72.750000, 72.833333, 72.916667, 73.000000, 73.083333, 73.166667, 73.250000, 73.333333, 73.416667, 73.500000, 73.583333, 73.666667, 73.750000, 73.833333, 73.916667, 74.000000, 74.083333, 74.166667, 74.250000, 74.333333, 74.416667, 74.500000, 74.583333, 74.666667, 74.750000, 74.833333, 74.916667, 75.000000, 75.083333, 75.166667, 75.250000, 75.333333, 75.416667, 75.500000, 75.583333, 75.666667, 75.750000, 75.833333, 75.916667, 76.000000, 76.083333, 76.166667, 76.250000, 76.333333, 76.416667, 76.500000, 76.583333, 76.666667, 76.750000, 76.833333, 76.916667, 77.000000, 77.083333, 77.166667, 77.250000, 77.333333, 77.416667, 77.500000, 77.583333, 77.666667, 77.750000, 77.833333, 77.916667, 78.000000, 78.083333, 78.166667, 78.250000, 78.333333, 78.416667, 78.500000, 78.583333, 78.666667, 78.750000, 78.833333, 78.916667, 79.000000, 79.083333, 79.166667, 79.250000, 79.333333, 79.416667, 79.500000, 79.583333, 79.666667, 79.750000, 79.833333, 79.916667, 80.000000, 80.083333, 80.166667, 80.250000, 80.333333, 80.416667, 80.500000, 80.583333, 80.666667, 80.750000, 80.833333, 80.916667, 81.000000, 81.083333, 81.166667, 81.250000, 81.333333, 81.416667, 81.500000, 81.583333, 81.666667, 81.750000, 81.833333, 81.916667, 82.000000, 82.083333, 82.166667, 82.250000, 82.333333, 82.416667, 82.500000, 82.583333, 82.666667, 82.750000, 82.833333, 82.916667, 83.000000, 83.083333, 83.166667, 83.250000, 83.333333, 83.416667, 83.500000, 83.583333, 83.666667, 83.750000, 83.833333, 83.916667, 84.000000, 84.083333, 84.166667, 84.250000, 84.333333, 84.416667, 84.500000, 84.583333, 84.666667, 84.750000, 84.833333, 84.916667, 85.000000, 85.083333, 85.166667, 85.250000, 85.333333, 85.416667, 85.500000, 85.583333, 85.666667, 85.750000, 85.833333, 85.916667, 86.000000, 86.083333, 86.166667, 86.250000, 86.333333, 86.416667, 86.500000, 86.583333, 86.666667, 86.750000, 86.833333, 86.916667, 87.000000, 87.083333, 87.166667, 87.250000, 87.333333, 87.416667, 87.500000, 87.666667],
                              [ 12.777778, 12.777778, 12.777778, 12.722222, 12.666667, 12.666667, 12.722222, 12.833333, 12.833333, 12.777778, 12.722222, 12.722222, 12.722222, 12.944444, 12.888889, 12.833333, 12.611111, 12.611111, 12.888889, 12.944444, 12.777778, 12.722222, 12.777778, 12.722222, 12.722222, 12.722222, 12.666667, 12.944444, 13.000000, 12.777778, 12.722222, 12.666667, 12.722222, 12.666667, 12.888889, 13.000000, 12.611111, 12.611111, 12.722222, 12.888889, 12.944444, 12.888889, 12.722222, 12.722222, 12.666667, 12.666667, 12.722222, 12.944444, 12.888889, 12.777778, 12.833333, 12.722222, 12.555556, 12.666667, 12.888889, 13.000000, 12.833333, 12.444444, 12.888889, 12.888889, 12.722222, 12.611111, 12.666667, 12.944444, 13.000000, 12.666667, 12.500000, 13.000000, 12.888889, 12.833333, 12.500000, 12.722222, 12.833333, 12.888889, 12.944444, 12.777778, 12.611111, 12.722222, 13.055556, 12.722222, 12.555556, 12.888889, 12.944444, 12.777778, 12.444444, 12.944444, 13.000000, 12.666667, 12.722222, 12.777778, 12.888889, 12.833333, 12.833333, 12.722222, 12.666667, 12.722222, 12.722222, 13.111111, 13.166667, 13.333333, 13.500000, 13.611111, 13.722222, 13.500000, 13.611111, 13.500000, 13.222222, 13.166667, 13.222222, 13.500000, 12.833333, 12.888889, 13.222222, 13.222222, 12.777778, 12.555556, 12.833333, 13.166667, 12.777778, 12.722222, 13.222222, 13.444444, 14.000000, 13.944444, 13.666667, 14.222222, 14.611111, 14.555556, 14.166667, 14.388889, 14.500000, 14.444444, 15.000000, 15.055556, 15.333333, 15.666667, 15.888889, 15.611111, 15.166667, 15.388889, 15.333333, 15.500000, 15.333333, 15.277778, 15.555556, 15.500000, 15.444444, 16.000000, 16.055556, 16.222222, 16.166667, 16.000000, 16.888889, 16.722222, 16.777778, 16.777778, 16.666667, 16.555556, 17.166667, 17.500000, 17.388889, 17.111111, 17.777778, 17.444444, 16.888889, 16.777778, 17.388889, 16.722222, 17.111111, 16.833333, 16.722222, 17.500000, 17.222222, 17.166667, 17.222222, 17.277778, 17.388889, 17.500000, 17.277778, 17.444444, 17.388889, 17.611111, 17.722222, 17.611111, 17.944444, 18.000000, 17.944444, 17.666667, 17.111111, 17.388889, 17.611111, 17.833333, 17.666667, 18.000000, 18.000000, 17.666667, 17.500000, 17.611111, 17.944444, 17.555556, 17.388889, 17.388889, 17.666667, 17.666667, 17.888889, 18.333333, 18.166667, 18.166667, 17.055556, 16.166667, 16.111111, 15.777778, 15.388889, 14.833333, 14.388889, 13.944444, 13.777778, 13.277778, 12.555556, 11.944444, 10.888889, 10.222222, 10.166667, 10.944444, 12.055556, 13.333333, 11.611111, 10.777778, 10.444444, 10.111111, 11.888889, 12.222222, 12.055556, 10.611111, 10.777778, 11.277778, 11.833333, 12.444444, 12.666667, 11.000000, 9.444444, 11.111111, 11.777778, 11.444444, 11.444444, 10.944444, 10.833333, 10.555556, 11.222222, 11.611111, 12.222222, 11.888889, 11.500000, 10.277778, 10.222222, 10.444444, 10.722222, 10.833333, 10.944444, 10.944444, 11.111111, 11.111111, 11.111111, 11.222222, 11.111111, 11.111111, 11.166667, 11.111111, 11.111111, 11.166667, 11.055556, 11.111111, 11.222222, 11.000000, 11.111111, 11.111111, 10.888889, 11.055556, 11.055556, 10.944444, 11.111111, 11.166667, 11.055556, 11.111111, 11.222222, 11.055556, 11.222222, 11.222222, 11.055556, 11.166667, 11.111111, 11.055556, 11.222222, 11.166667, 11.166667, 11.333333, 11.111111, 11.277778, 11.277778, 11.222222, 11.388889, 11.333333, 11.277778, 11.333333, 11.277778, 11.166667, 11.166667, 11.000000, 10.944444, 10.944444, 10.722222, 10.777778, 10.777778, 10.666667, 10.777778, 11.000000, 11.000000, 11.000000, 11.222222, 11.222222, 11.833333, 11.333333, 11.833333, 11.333333, 11.166667, 10.833333, 10.666667, 10.666667, 10.777778, 10.833333, 10.722222, 10.888889, 11.055556, 11.222222, 11.777778, 11.166667, 11.888889, 11.388889, 11.222222, 10.888889, 10.777778, 10.777778, 10.777778, 10.833333, 10.722222, 10.888889, 10.944444, 11.055556, 11.388889, 11.555556, 11.055556, 11.500000, 11.611111, 11.222222, 11.555556, 10.777778, 10.888889, 10.722222, 10.777778, 10.611111, 10.833333, 11.055556, 11.333333, 11.666667, 11.111111, 11.666667, 11.777778, 11.500000, 11.833333, 11.111111, 10.722222, 10.777778, 10.777778, 10.944444, 11.055556, 11.000000, 11.222222, 11.277778, 11.277778, 11.388889, 11.444444, 11.333333, 11.388889, 11.444444, 11.444444, 11.555556, 11.500000, 11.555556, 11.555556, 11.444444, 11.333333, 11.333333, 11.277778, 11.277778, 11.333333, 11.444444, 11.444444, 11.444444, 11.000000, 11.277778, 10.611111, 10.777778, 11.055556, 11.111111, 11.277778, 11.555556, 11.722222, 11.222222, 11.333333, 10.000000, 10.666667, 11.222222, 11.777778, 12.166667, 11.055556, 12.944444, 13.777778, 12.166667, 10.388889, 9.444444, 11.722222, 12.833333, 12.111111, 10.722222, 9.833333, 9.944444, 10.777778, 11.944444, 12.833333, 13.277778, 11.500000, 10.500000, 9.666667, 10.111111, 12.055556, 13.055556, 12.944444, 11.166667, 10.166667, 10.055556, 10.222222, 12.166667, 13.000000, 11.611111, 10.611111, 10.166667, 9.944444, 12.222222, 13.111111, 11.611111, 10.777778, 10.111111, 10.000000, 10.722222, 11.333333, 12.666667, 13.666667, 12.277778, 11.500000, 10.888889, 10.277778, 10.388889, 10.333333, 11.055556, 11.500000, 11.166667, 11.333333, 11.111111, 10.888889, 11.000000, 10.777778, 11.111111, 11.055556, 11.111111, 11.388889, 11.111111, 11.111111, 11.111111, 10.944444, 11.055556, 10.888889, 10.888889, 11.222222, 11.222222, 11.611111, 11.722222, 11.444444, 11.611111, 11.722222, 11.666667, 11.555556, 10.888889, 10.611111, 10.333333, 10.111111, 10.777778, 11.055556, 12.555556, 13.111111, 11.666667, 10.500000, 9.833333, 11.000000, 11.222222, 11.388889, 11.833333, 11.833333, 10.611111, 9.777778, 12.166667, 12.611111, 12.500000, 10.555556, 9.611111, 11.888889, 12.888889, 11.166667, 10.722222, 10.166667, 10.222222, 12.222222, 12.555556, 11.833333, 11.000000, 12.222222, 12.277778, 10.277778, 11.611111, 12.000000, 12.166667, 11.722222, 10.944444, 11.166667, 11.222222, 11.111111, 11.277778, 11.555556, 10.888889, 11.111111, 11.222222, 11.277778, 11.277778, 11.277778, 11.277778, 11.222222, 11.222222, 11.166667, 11.166667, 11.055556, 11.055556, 11.111111, 11.222222, 11.222222, 11.166667, 11.111111, 11.111111, 11.111111, 11.055556, 11.055556, 11.055556, 11.111111, 11.111111, 11.111111, 11.111111, 11.166667, 11.111111, 11.055556, 11.111111, 11.111111, 11.055556, 11.055556, 11.111111, 11.055556, 11.055556, 11.055556, 11.000000, 11.000000, 11.055556, 11.000000, 11.000000, 11.000000, 11.000000, 10.944444, 11.000000, 11.000000, 10.888889, 10.944444, 10.944444, 10.888889, 10.944444, 11.000000, 10.888889, 11.000000, 11.111111, 10.944444, 11.055556, 11.111111, 11.000000, 11.111111, 11.055556, 11.000000, 11.111111, 11.055556, 11.055556, 11.111111, 11.166667, 11.500000, 11.666667, 11.444444, 11.777778, 11.055556, 11.111111, 11.111111, 11.055556, 11.166667, 11.277778, 11.277778, 11.277778, 11.277778, 11.277778, 11.166667, 11.277778, 11.222222, 11.222222, 11.222222, 11.166667, 11.055556, 11.111111, 11.111111, 11.055556, 11.055556, 11.111111, 11.055556, 11.111111, 11.166667, 11.111111, 11.166667, 11.166667, 11.166667, 11.166667, 11.277778, 11.277778, 11.222222, 11.166667, 11.111111, 11.111111, 11.111111, 11.055556, 11.111111, 11.166667, 11.111111, 11.111111, 11.222222, 11.222222, 11.166667, 11.222222, 11.222222, 11.222222, 11.166667, 11.222222, 11.222222, 11.166667, 11.166667, 11.166667, 11.222222, 11.222222, 11.166667, 11.166667, 11.222222, 11.222222, 11.166667, 11.111111, 11.222222, 11.222222, 11.277778, 11.277778, 11.333333, 11.444444, 11.444444, 11.444444, 11.388889, 11.333333, 11.388889, 11.388889, 11.388889, 11.388889, 11.333333, 11.333333, 11.333333, 11.333333, 11.277778, 11.222222, 11.277778, 11.277778, 11.222222, 11.277778, 11.277778, 11.333333, 11.277778, 11.277778, 11.333333, 11.500000, 11.555556, 11.555556, 11.500000, 11.111111, 10.666667, 11.055556, 11.222222, 11.222222, 11.444444, 11.555556, 11.111111, 11.166667, 11.277778, 9.944444, 9.555556, 11.222222, 11.888889, 11.944444, 11.555556, 10.000000, 11.500000, 12.000000, 12.166667, 11.277778, 10.111111, 10.000000, 11.000000, 11.277778, 12.000000, 11.833333, 12.333333, 10.722222, 9.777778, 11.388889, 12.500000, 12.611111, 10.666667, 10.111111, 9.833333, 11.777778, 12.777778, 12.833333, 11.111111, 9.944444, 9.555556, 10.722222, 11.888889, 13.055556, 11.222222, 10.277778, 10.222222, 10.722222, 12.833333, 12.888889, 11.055556, 10.166667, 9.888889, 10.444444, 12.555556, 12.555556, 12.777778, 11.000000, 9.722222, 9.444444, 11.611111, 12.333333, 12.277778, 11.000000, 9.444444, 9.611111, 12.055556, 12.222222, 12.222222, 10.388889, 9.222222, 11.555556, 12.000000, 12.166667, 10.833333, 9.555556, 11.555556, 11.833333, 11.666667, 10.888889, 11.222222, 9.611111, 11.388889, 11.777778, 12.000000, 12.111111, 11.111111, 11.388889, 9.722222, 11.222222, 12.000000, 11.611111, 11.555556, 10.833333, 11.000000, 10.888889, 10.333333, 10.555556, 11.055556, 11.277778, 11.444444, 11.444444, 11.444444, 11.333333, 11.277778, 11.111111, 11.111111, 11.055556, 11.055556, 11.000000, 11.055556, 11.055556, 11.055556, 11.000000, 11.000000, 11.000000, 10.888889, 10.944444, 10.944444, 11.000000, 10.888889, 10.944444, 10.944444, 10.888889, 10.944444, 10.944444, 11.000000, 10.888889, 11.000000, 11.055556, 11.111111, 11.055556, 11.166667, 11.166667, 11.166667, 11.111111, 11.166667, 11.111111, 11.055556, 11.166667, 11.111111, 11.000000, 11.055556, 11.055556, 11.055556, 11.111111, 11.055556, 11.000000, 11.000000, 11.055556, 11.055556, 11.111111, 11.277778, 11.722222, 11.111111, 11.777778, 11.166667, 11.111111, 10.777778, 10.833333, 10.611111, 10.777778, 10.833333, 10.944444, 11.055556, 11.500000, 10.944444, 11.388889, 11.611111, 10.944444, 11.666667, 11.222222, 10.944444, 10.611111, 10.666667, 10.444444, 10.666667, 10.944444, 11.277778, 11.166667, 11.166667, 11.388889, 11.444444, 11.388889, 11.555556, 11.666667, 11.277778, 11.611111, 10.666667, 10.722222, 10.444444, 10.444444, 10.944444, 11.111111, 11.055556, 11.111111, 11.222222, 11.222222, 11.222222, 11.277778, 11.333333, 10.888889, 11.055556, 11.277778, 11.111111, 10.888889, 11.166667, 11.111111, 11.111111, 11.222222, 11.222222, 11.222222, 11.222222, 11.277778, 11.277778, 11.333333, 11.333333, 11.333333, 11.333333, 11.333333, 11.333333, 11.444444, 11.444444, 11.444444, 10.722222, 10.722222, 10.500000, 10.722222, 10.722222, 10.833333, 10.944444, 10.944444, 11.000000, 11.055556, 11.000000, 11.055556, 11.055556, 11.111111, 11.166667, 11.222222, 11.222222, 11.222222, 11.333333, 11.000000, 11.166667, 11.333333, 11.500000, 11.166667, 11.388889, 11.611111, 11.833333, 11.277778, 11.500000, 11.944444, 10.777778, 11.055556, 10.722222, 10.777778, 10.888889, 11.055556, 11.055556, 11.111111, 11.222222, 11.444444, 11.555556, 11.611111, 11.777778, 11.777778, 11.666667, 11.222222, 11.333333, 11.944444, 11.222222, 11.500000, 11.555556, 10.000000, 11.722222, 11.666667, 10.000000, 11.500000, 12.111111, 11.777778, 10.444444, 9.833333, 11.611111, 11.555556, 12.000000, 10.222222, 9.555556, 11.833333, 12.166667, 12.444444, 11.333333, 9.777778, 9.333333, 11.500000, 12.277778, 11.722222, 10.666667, 11.388889, 9.722222, 11.555556, 12.000000, 12.222222, 10.833333, 9.666667, 11.777778, 12.611111, 11.166667, 10.666667, 10.166667, 10.055556, 10.833333, 12.555556, 13.333333, 11.888889, 10.888889, 10.611111, 10.166667, 10.000000, 10.777778, 11.222222, 13.333333, 12.944444, 11.000000, 10.277778, 9.777778, 10.166667, 12.111111, 13.444444, 12.611111, 10.666667, 9.500000, 10.111111, 12.000000, 13.166667, 11.500000, 10.222222, 9.944444, 10.111111, 12.277778, 13.111111, 12.444444, 10.777778, 9.555556, 12.388889],
                              [ 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 21.111111, 20.868056, 20.625000, 20.381944, 20.138889, 19.895833, 19.652778, 19.409722, 19.166667, 18.923611, 18.680556, 18.437500, 18.194444, 17.951389, 17.534722, 17.083333, 16.631944, 16.180556, 15.729167, 15.277778, 14.826389, 14.375000, 13.923611, 13.472222, 13.020833, 12.569444, 12.118056, 11.666667, 11.215278, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111, 11.111111],
                              [ 10.216664, 10.222221, 10.244442, 10.277778, 10.277778, 10.255556, 10.244444, 10.233333, 10.199998, 10.172219, 10.155553, 10.122221, 10.088891, 10.077779, 10.077779, 10.094448, 10.122225, 10.122222, 10.105559, 10.077782, 10.055557, 10.055557, 10.077779, 10.077782, 10.055557, 10.044448, 10.011111, 9.994443, 10.000000, 10.016667, 10.044444, 10.033336, 9.988891, 9.972221, 9.994443, 10.027778, 10.044444, 10.027779, 10.000000, 9.977778, 9.977778, 9.994443, 10.000000, 10.000000, 9.988889, 9.961111, 9.922221, 9.894441, 9.888886, 9.894441, 9.899998, 9.894441, 9.861107, 9.822224, 9.783339, 9.755556, 9.744444, 9.722222, 9.694444, 9.672220, 9.644443, 9.594443, 9.494447, 9.405556, 9.388888, 9.416665, 9.438888, 9.416667, 9.394442, 9.388888, 9.388888, 9.388888, 9.383333, 9.383331, 9.405553, 9.450000, 9.483333, 9.538890, 9.577777, 9.572224, 9.583336, 9.605556, 9.638889, 9.661109, 9.683331, 9.711111, 9.722222, 9.750000, 9.794447, 9.855558, 9.927778, 10.005556, 10.094446, 10.177778, 10.249998, 10.327778, 10.383337, 10.366669, 10.305557, 10.272221, 10.283334, 10.311111, 10.338889, 10.288891, 10.277776, 10.350000, 10.372226, 10.350003, 10.316669, 10.377778, 10.494444, 10.594444, 10.683335, 10.855554, 11.244444, 11.444444, 11.500000, 11.755553, 11.900001, 11.899997, 12.205552, 12.638889, 12.927778, 13.205556, 13.194444, 13.250000, 13.672224, 13.850000, 13.750000, 13.616667, 13.722222, 13.850000, 14.077780, 14.305560, 14.383335, 14.755554, 15.038889, 15.105557, 14.872227, 14.683333, 14.788891, 14.872227, 14.888889, 14.827775, 14.861111, 14.983333, 15.016667, 15.200002, 15.466669, 15.583337, 15.644442, 15.627776, 15.938890, 16.316668, 16.383333, 16.472222, 16.488889, 16.383332, 16.522221, 17.011113, 17.261111, 17.049997, 17.144441, 17.372221, 17.061111, 16.750003, 16.922222, 17.000000, 16.944444, 16.933335, 16.755558, 17.044444, 17.411113, 17.311109, 17.211111, 17.283332, 17.261111, 17.466664, 17.544443, 17.366667, 17.444444, 17.538889, 17.711109, 17.794444, 17.900000, 18.077772, 18.100000, 18.061111, 17.716668, 17.366667, 17.427779, 17.611111, 17.783333, 17.905553, 18.111106, 18.244444, 18.005553, 17.761108, 17.994444, 18.088892, 17.794444, 17.655556, 17.744442, 17.883333, 18.077772, 18.411117, 18.627778, 18.683333, 18.483336, 18.250000, 18.155556, 18.027778, 17.805556, 17.694444, 17.622222, 17.227778, 16.961111, 16.872224, 16.750000, 16.750003, 16.877776, 16.994447, 16.988888, 16.861108, 16.772228, 16.788889, 16.799999, 16.838892, 16.872219, 16.711110, 16.438887, 16.227779, 16.072222, 15.866669, 15.588888, 15.305556, 15.094448, 14.938891, 14.811117, 14.705556, 14.516669, 14.233331, 13.916667, 13.600000, 13.372222, 13.266665, 13.150001, 13.027778, 12.966664, 12.916662, 12.872226, 12.855557, 12.822226, 12.761111, 12.744442, 12.738889, 12.666667, 12.544443, 12.394443, 12.294447, 12.288891, 12.344444, 12.399998, 12.366667, 12.233333, 12.144443, 12.127777, 12.172220, 12.205556, 12.122220, 12.083338, 12.105554, 12.105554, 12.111108, 12.100000, 12.077778, 12.033331, 11.927778, 11.866665, 11.877776, 11.872224, 11.872219, 11.966665, 12.022224, 12.011113, 12.038890, 12.105556, 12.138889, 12.049997, 11.938889, 11.911108, 11.961111, 12.022224, 12.088890, 12.183333, 12.327779, 12.494443, 12.588891, 12.638893, 12.688887, 12.844442, 13.000000, 12.944442, 12.844446, 12.838891, 12.744446, 12.383332, 12.072218, 12.000000, 11.944444, 11.799999, 11.599998, 11.477780, 11.494446, 11.594446, 11.683333, 11.733335, 11.766669, 11.811112, 11.894442, 11.950001, 11.977777, 11.922224, 11.827776, 11.855558, 11.955556, 11.961111, 11.916667, 11.849999, 11.644444, 11.488889, 11.427778, 11.416667, 11.472222, 11.555559, 11.661110, 11.744446, 11.833333, 11.894442, 11.866665, 11.799999, 11.744446, 11.705556, 11.655556, 11.538887, 11.416667, 11.311109, 11.216668, 11.150000, 11.083333, 11.011111, 10.927779, 10.850000, 10.772224, 10.716665, 10.733333, 10.755554, 10.838889, 10.961111, 10.927774, 10.905554, 11.022224, 11.161113, 11.250000, 11.261109, 11.266670, 11.327776, 11.316664, 11.294443, 11.355553, 11.488891, 11.666662, 11.888889, 12.122222, 12.188890, 12.222222, 12.288891, 12.394443, 12.577779, 12.772221, 12.844446, 12.738889, 12.755556, 12.883334, 12.933333, 12.922223, 12.988887, 13.138889, 13.344444, 13.483332, 13.522220, 13.616667, 13.705557, 13.811109, 13.933337, 14.105553, 14.277778, 14.405552, 14.583333, 14.900000, 15.016667, 15.038889, 15.233334, 15.472222, 15.633331, 15.594444, 15.777781, 15.933336, 15.950000, 16.094444, 16.266667, 16.411109, 16.666667, 16.799999, 16.827776, 17.038890, 17.277778, 17.561109, 17.655556, 17.916667, 18.283331, 18.266667, 18.294444, 18.566667, 18.888889, 18.872222, 18.699998, 18.977776, 19.311111, 19.544444, 19.794444, 20.077778, 20.050000, 19.722228, 19.722217, 19.644444, 19.455558, 19.422228, 19.394442, 19.316669, 19.255553, 19.283333, 19.366667, 19.366667, 19.322222, 19.094442, 18.938889, 18.844444, 18.800002, 19.061114, 19.138889, 19.505556, 19.911113, 19.683328, 19.361106, 19.566667, 20.044444, 20.194444, 20.294450, 20.816661, 21.261111, 21.566667, 22.000000, 22.011111, 21.922222, 21.994447, 22.022222, 21.844444, 21.644444, 21.561114, 21.400000, 21.199998, 21.094444, 20.833333, 20.816672, 20.850000, 20.361111, 20.094444, 19.994447, 19.949998, 19.961117, 20.044441, 19.977778, 19.622222, 19.366667, 19.061114, 18.661111, 18.627778, 18.761113, 18.822222, 19.105556, 19.194444, 18.933333, 18.733333, 18.655556, 18.311111, 17.888889, 17.700002, 17.661109, 17.738889, 17.800000, 17.850000, 17.894439, 17.872222, 17.822222, 17.711109, 17.527782, 17.466668, 17.466664, 17.466664, 17.444444, 17.394443, 17.366668, 17.338891, 17.288891, 17.172220, 16.988888, 16.777781, 16.572221, 16.361111, 16.122227, 15.888889, 15.666667, 15.311114, 14.827779, 14.416667, 14.127778, 13.888893, 13.722222, 13.672224, 13.622222, 13.466666, 13.366666, 13.372226, 13.322222, 13.250000, 13.238888, 13.311111, 13.350003, 13.305556, 13.322222, 13.344444, 13.272220, 13.200000, 13.183335, 13.200001, 13.233331, 13.316663, 13.494444, 13.772221, 13.811113, 13.561109, 13.361111, 13.227777, 13.111114, 13.016667, 12.955553, 12.888889, 12.794448, 12.727776, 12.711109, 12.699998, 12.666664, 12.566668, 12.427775, 12.350000, 12.322224, 12.322224, 12.305558, 12.283332, 12.244444, 12.183333, 12.144443, 12.083333, 12.011115, 11.961111, 11.944444, 11.955556, 12.011113, 12.033336, 12.016669, 12.077778, 12.049997, 11.877776, 11.733335, 11.627778, 11.522221, 11.466668, 11.472225, 11.505557, 11.516667, 11.500003, 11.455559, 11.416667, 11.444444, 11.427778, 11.388889, 11.372222, 11.355557, 11.327776, 11.277778, 11.266667, 11.255556, 11.205557, 11.177779, 11.205557, 11.244444, 11.272221, 11.311109, 11.344441, 11.322221, 11.327776, 11.416667, 11.466668, 11.527778, 11.666667, 11.761112, 11.805560, 11.733331, 11.616664, 11.638889, 11.688887, 11.711114, 11.738887, 11.738892, 11.716669, 11.666667, 11.638889, 11.655556, 11.622219, 11.577776, 11.561110, 11.561110, 11.588887, 11.638889, 11.683333, 11.699999, 11.711114, 11.722222, 11.777778, 11.866665, 11.927778, 11.933335, 11.827778, 11.733335, 11.694444, 11.677778, 11.677778, 11.672222, 11.683337, 11.677778, 11.688889, 11.744446, 11.750003, 11.772223, 11.822222, 11.822217, 11.861108, 11.911108, 11.866665, 11.822222, 11.838888, 11.838888, 11.861108, 11.877776, 11.861108, 11.861111, 11.888886, 11.888889, 11.838888, 11.822222, 11.816667, 11.811111, 11.911112, 12.050001, 12.116661, 12.172220, 12.272224, 12.405554, 12.494444, 12.477778, 12.427779, 12.455552, 12.472222, 12.483330, 12.538889, 12.550002, 12.483333, 12.427775, 12.477778, 12.433336, 12.350002, 12.383332, 12.444441, 12.661109, 13.094444, 13.488889, 13.727779, 13.844446, 13.922221, 14.161110, 14.527778, 14.883332, 15.027778, 15.011111, 15.088887, 15.266667, 15.544444, 15.855556, 16.150000, 16.544448, 16.633331, 16.477776, 16.483330, 16.522221, 16.694444, 16.827778, 17.094444, 17.133331, 16.800000, 16.738887, 16.744446, 16.722222, 16.677778, 16.638885, 16.627774, 16.627778, 16.783333, 17.055556, 17.322222, 17.627778, 17.811111, 17.927780, 18.194450, 18.250000, 17.855556, 17.505556, 17.411109, 17.405554, 17.522222, 17.683332, 18.011111, 18.116667, 17.838889, 17.744442, 17.983331, 18.277774, 18.588889, 18.844444, 18.883336, 18.738887, 18.638889, 18.611111, 18.716667, 18.994444, 19.072222, 19.177780, 19.366667, 19.333333, 19.194444, 18.983337, 18.638889, 18.272222, 18.077778, 18.072228, 18.055556, 18.044442, 18.116667, 18.161108, 18.188889, 18.283333, 18.261108, 18.133333, 18.038889, 17.994444, 17.955556, 17.772222, 17.577776, 17.638889, 17.694444, 17.544448, 17.411106, 17.216667, 17.016669, 16.888886, 16.905556, 16.938889, 16.861111, 16.794446, 16.755553, 16.772219, 16.650000, 16.488891, 16.466668, 16.394446, 16.266667, 16.144443, 15.916667, 15.700000, 15.588888, 15.605558, 15.611114, 15.494446, 15.361114, 15.255556, 15.183332, 15.000000, 14.733333, 14.461114, 14.211114, 14.077780, 13.983337, 13.888889, 13.811109, 13.744443, 13.666670, 13.588889, 13.494443, 13.350000, 13.194444, 13.044444, 12.916662, 12.783334, 12.644444, 12.538889, 12.455552, 12.394443, 12.322222, 12.244444, 12.177774, 12.116666, 12.061111, 11.994447, 11.966665, 11.988892, 12.016669, 12.066667, 12.099994, 12.088889, 12.066667, 12.038890, 12.005558, 11.977781, 11.955556, 11.927778, 11.899997, 11.866665, 11.833333, 11.816665, 11.805556, 11.788889, 11.772223, 11.744446, 11.700003, 11.650000, 11.599996, 11.555553, 11.511111, 11.466668, 11.444444, 11.411111, 11.355557, 11.311109, 11.283332, 11.261109, 11.233333, 11.222225, 11.222225, 11.194447, 11.166667, 11.166667, 11.138889, 11.100000, 11.072222, 11.055556, 11.061109, 11.061109, 11.044443, 11.022220, 11.005554, 10.961107, 10.894447, 10.850000, 10.822222, 10.794444, 10.755554, 10.727777, 10.722219, 10.722219, 10.716665, 10.716665, 10.711106, 10.688889, 10.655556, 10.611114, 10.572224, 10.549999, 10.511112, 10.461108, 10.438887, 10.411110, 10.366669, 10.316669, 10.305556, 10.305557, 10.283334, 10.277778, 10.255556, 10.205556, 10.172219, 10.144442, 10.116668, 10.111114, 10.116668, 10.133336, 10.127778, 10.083336, 10.061111, 10.033336, 10.000000, 9.988889, 9.961111, 9.922221, 9.899998, 9.866664, 9.833336, 9.833336, 9.805558, 9.761113, 9.738891, 9.755556, 9.777779, 9.816668, 9.877779, 9.933329, 9.955556, 9.955556, 10.011109, 10.066668, 10.100000, 10.111114, 10.105557, 10.100002, 10.116668, 10.216668, 10.311111, 10.344446, 10.361111, 10.388892, 10.455556, 10.527776, 10.577778, 10.672224, 10.838889, 11.050002, 11.283336, 11.450002, 11.566667, 11.699999, 11.838888, 11.900001, 11.944444, 12.133336, 12.366667, 12.555556, 12.738889, 12.911111, 13.066667, 13.272224, 13.472222, 13.605554, 13.750000, 13.933332, 14.105557, 14.305556, 14.538890, 14.672220, 14.627777, 14.577778, 14.722222, 14.927779, 15.038887, 15.133333, 15.344446, 15.538889, 15.627781, 15.655552, 15.755558, 16.000004, 16.216668, 16.261111, 16.366668, 16.644446, 16.833333, 17.016665, 17.088889, 17.027778, 17.038890, 17.033336, 17.011113, 16.866669, 16.822222, 16.783333, 16.727776, 16.833333, 16.666667, 16.505557, 16.816667, 17.027778, 16.766667, 16.738887, 17.261111, 17.761108, 17.866667, 17.855556, 18.005553, 18.433328, 18.655556, 18.461111, 18.322220, 18.272222, 18.394444, 18.672222, 18.733339, 18.844444, 19.238889, 19.200000, 18.805550, 18.611117, 18.833333, 19.277778, 19.427778, 19.466667, 19.638889, 19.655556, 19.400000, 19.227778, 19.077778, 19.222226, 19.588889, 19.511111, 19.566661, 19.938889, 19.955559, 20.005556, 20.233333, 20.144442, 19.988887, 19.961111, 19.805556, 19.522222, 19.711111]];

  const struct_CoolingCoilValve_Trends_timSerInp1 = {
    x: CoolingCoilValve_Trends_timSerInp[0],
    y: CoolingCoilValve_Trends_timSerInp[1],
    type: 'scatter',
    mode: 'lines+markers',
    name: 'Supply air temperature, [degC]'
  };
  const struct_CoolingCoilValve_Trends_timSerInp2 = {
    x: CoolingCoilValve_Trends_timSerInp[0],
    y: CoolingCoilValve_Trends_timSerInp[2],
    type: 'scatter',
    mode: 'lines+markers',
    name: 'Supply air temperature setpoint, [degC]'
  };
  const struct_CoolingCoilValve_Trends_timSerInp3 = {
    x: CoolingCoilValve_Trends_timSerInp[0],
    y: CoolingCoilValve_Trends_timSerInp[3],
    type: 'scatter',
    mode: 'lines+markers',
    name: 'Outdoor air temperature, [degC]'
  };
  var data_CoolingCoilValve_Trends_timSerInp = [struct_CoolingCoilValve_Trends_timSerInp1,struct_CoolingCoilValve_Trends_timSerInp2,struct_CoolingCoilValve_Trends_timSerInp3];
  var layout_CoolingCoilValve_Trends_timSerInp = {
    xaxis: { title: 'time [h]'}
    };
  Plotly.newPlot('CoolingCoilValve_Trends_timSerInp', data_CoolingCoilValve_Trends_timSerInp, layout_CoolingCoilValve_Trends_timSerInp);
    </script>

    <h1>Cooling valve control signal: reference trend vs. modeled result</h1>
    
    <div id="CoolingCoilValve_Trends_timSerRes"></div>
    <script>
    
  const CoolingCoilValve_Trends_timSerRes = [[ 0.000000, 0.083333, 0.166667, 0.250000, 0.333333, 0.416667, 0.500000, 0.583333, 0.666667, 0.750000, 0.833333, 0.916667, 1.000000, 1.083333, 1.166667, 1.250000, 1.333333, 1.416667, 1.500000, 1.583333, 1.666667, 1.750000, 1.833333, 1.916667, 2.000000, 2.083333, 2.166667, 2.250000, 2.333333, 2.416667, 2.500000, 2.583333, 2.666667, 2.750000, 2.833333, 2.916667, 3.000000, 3.083333, 3.166667, 3.250000, 3.333333, 3.416667, 3.500000, 3.583333, 3.666667, 3.750000, 3.833333, 3.916667, 4.000000, 4.083333, 4.166667, 4.250000, 4.333333, 4.416667, 4.500000, 4.583333, 4.666667, 4.750000, 4.833333, 4.916667, 5.000000, 5.083333, 5.166667, 5.250000, 5.333333, 5.416667, 5.500000, 5.583333, 5.666667, 5.750000, 5.833333, 5.916667, 6.000000, 6.083333, 6.166667, 6.250000, 6.333333, 6.416667, 6.500000, 6.583333, 6.666667, 6.750000, 6.833333, 6.916667, 7.000000, 7.083333, 7.166667, 7.250000, 7.333333, 7.416667, 7.500000, 7.583333, 7.666667, 7.750000, 7.833333, 7.916667, 8.000000, 8.083333, 8.166667, 8.250000, 8.333333, 8.416667, 8.500000, 8.583333, 8.666667, 8.750000, 8.833333, 8.916667, 9.000000, 9.083333, 9.166667, 9.250000, 9.333333, 9.416667, 9.500000, 9.583333, 9.666667, 9.750000, 9.833333, 9.916667, 10.000000, 10.083333, 10.166667, 10.250000, 10.333333, 10.416667, 10.500000, 10.583333, 10.666667, 10.750000, 10.833333, 10.916667, 11.000000, 11.083333, 11.166667, 11.250000, 11.333333, 11.416667, 11.500000, 11.583333, 11.666667, 11.750000, 11.833333, 11.916667, 12.000000, 12.083333, 12.166667, 12.250000, 12.333333, 12.416667, 12.500000, 12.583333, 12.666667, 12.750000, 12.833333, 12.916667, 13.000000, 13.083333, 13.166667, 13.250000, 13.333333, 13.416667, 13.500000, 13.583333, 13.666667, 13.750000, 13.833333, 13.916667, 14.000000, 14.083333, 14.166667, 14.250000, 14.333333, 14.416667, 14.500000, 14.583333, 14.666667, 14.750000, 14.833333, 14.916667, 15.000000, 15.083333, 15.166667, 15.250000, 15.333333, 15.416667, 15.500000, 15.583333, 15.666667, 15.750000, 15.833333, 15.916667, 16.000000, 16.083333, 16.166667, 16.250000, 16.333333, 16.416667, 16.500000, 16.583333, 16.666667, 16.750000, 16.833333, 16.916667, 17.000000, 17.083333, 17.166667, 17.250000, 17.333333, 17.416667, 17.500000, 17.583333, 17.666667, 17.750000, 17.833333, 17.916667, 18.000000, 18.083333, 18.166667, 18.250000, 18.333333, 18.416667, 18.500000, 18.583333, 18.666667, 18.750000, 18.833333, 18.916667, 19.000000, 19.083333, 19.166667, 19.250000, 19.333333, 19.416667, 19.500000, 19.583333, 19.666667, 19.750000, 19.833333, 19.916667, 20.000000, 20.083333, 20.166667, 20.250000, 20.333333, 20.416667, 20.500000, 20.583333, 20.666667, 20.750000, 20.833333, 20.916667, 21.000000, 21.083333, 21.166667, 21.250000, 21.333333, 21.416667, 21.500000, 21.583333, 21.666667, 21.750000, 21.833333, 21.916667, 22.000000, 22.083333, 22.166667, 22.250000, 22.333333, 22.416667, 22.500000, 22.583333, 22.666667, 22.750000, 22.833333, 22.916667, 23.000000, 23.083333, 23.166667, 23.250000, 23.333333, 23.416667, 23.500000, 23.583333, 23.666667, 23.750000, 23.833333, 23.916667, 24.000000, 24.083333, 24.166667, 24.250000, 24.333333, 24.416667, 24.500000, 24.583333, 24.666667, 24.750000, 24.833333, 24.916667, 25.000000, 25.083333, 25.166667, 25.250000, 25.333333, 25.416667, 25.500000, 25.583333, 25.666667, 25.750000, 25.833333, 25.916667, 26.000000, 26.083333, 26.166667, 26.250000, 26.333333, 26.416667, 26.500000, 26.583333, 26.666667, 26.750000, 26.833333, 26.916667, 27.000000, 27.083333, 27.166667, 27.250000, 27.333333, 27.416667, 27.500000, 27.583333, 27.666667, 27.750000, 27.833333, 27.916667, 28.000000, 28.083333, 28.166667, 28.250000, 28.333333, 28.416667, 28.500000, 28.583333, 28.666667, 28.750000, 28.833333, 28.916667, 29.000000, 29.083333, 29.166667, 29.250000, 29.333333, 29.416667, 29.500000, 29.583333, 29.666667, 29.750000, 29.833333, 29.916667, 30.000000, 30.083333, 30.166667, 30.250000, 30.333333, 30.416667, 30.500000, 30.583333, 30.666667, 30.750000, 30.833333, 30.916667, 31.000000, 31.083333, 31.166667, 31.250000, 31.333333, 31.416667, 31.500000, 31.583333, 31.666667, 31.750000, 31.833333, 31.916667, 32.000000, 32.083333, 32.166667, 32.250000, 32.333333, 32.416667, 32.500000, 32.583333, 32.666667, 32.750000, 32.833333, 32.916667, 33.000000, 33.083333, 33.166667, 33.250000, 33.333333, 33.416667, 33.500000, 33.583333, 33.666667, 33.750000, 33.833333, 33.916667, 34.000000, 34.083333, 34.166667, 34.250000, 34.333333, 34.416667, 34.500000, 34.583333, 34.666667, 34.750000, 34.833333, 34.916667, 35.000000, 35.083333, 35.166667, 35.250000, 35.333333, 35.416667, 35.500000, 35.583333, 35.666667, 35.750000, 35.833333, 35.916667, 36.000000, 36.083333, 36.166667, 36.250000, 36.333333, 36.416667, 36.500000, 36.583333, 36.666667, 36.750000, 36.833333, 36.916667, 37.000000, 37.083333, 37.166667, 37.250000, 37.333333, 37.416667, 37.500000, 37.583333, 37.666667, 37.750000, 37.833333, 37.916667, 38.000000, 38.083333, 38.166667, 38.250000, 38.333333, 38.416667, 38.500000, 38.583333, 38.666667, 38.750000, 38.833333, 38.916667, 39.000000, 39.083333, 39.166667, 39.250000, 39.333333, 39.416667, 39.500000, 39.583333, 39.666667, 39.750000, 39.833333, 39.916667, 40.000000, 40.083333, 40.166667, 40.250000, 40.333333, 40.416667, 40.500000, 40.583333, 40.666667, 40.750000, 40.833333, 40.916667, 41.000000, 41.083333, 41.166667, 41.250000, 41.333333, 41.416667, 41.500000, 41.583333, 41.666667, 41.750000, 41.833333, 41.916667, 42.000000, 42.083333, 42.166667, 42.250000, 42.333333, 42.416667, 42.500000, 42.583333, 42.666667, 42.750000, 42.833333, 42.916667, 43.000000, 43.083333, 43.166667, 43.250000, 43.333333, 43.416667, 43.500000, 43.583333, 43.666667, 43.750000, 43.833333, 43.916667, 44.000000, 44.083333, 44.166667, 44.250000, 44.333333, 44.416667, 44.500000, 44.583333, 44.666667, 44.750000, 44.833333, 44.916667, 45.000000, 45.083333, 45.166667, 45.250000, 45.333333, 45.416667, 45.500000, 45.583333, 45.666667, 45.750000, 45.833333, 45.916667, 46.000000, 46.083333, 46.166667, 46.250000, 46.333333, 46.416667, 46.500000, 46.583333, 46.666667, 46.750000, 46.833333, 46.916667, 47.000000, 47.083333, 47.166667, 47.250000, 47.333333, 47.416667, 47.500000, 47.583333, 47.666667, 47.750000, 47.833333, 47.916667, 48.000000, 48.083333, 48.166667, 48.250000, 48.333333, 48.416667, 48.500000, 48.583333, 48.666667, 48.750000, 48.833333, 48.916667, 49.000000, 49.083333, 49.166667, 49.250000, 49.333333, 49.416667, 49.500000, 49.583333, 49.666667, 49.750000, 49.833333, 49.916667, 50.000000, 50.083333, 50.166667, 50.250000, 50.333333, 50.416667, 50.500000, 50.583333, 50.666667, 50.750000, 50.833333, 50.916667, 51.000000, 51.083333, 51.166667, 51.250000, 51.333333, 51.416667, 51.500000, 51.583333, 51.666667, 51.750000, 51.833333, 51.916667, 52.000000, 52.083333, 52.166667, 52.250000, 52.333333, 52.416667, 52.500000, 52.583333, 52.666667, 52.750000, 52.833333, 52.916667, 53.000000, 53.083333, 53.166667, 53.250000, 53.333333, 53.416667, 53.500000, 53.583333, 53.666667, 53.750000, 53.833333, 53.916667, 54.000000, 54.083333, 54.166667, 54.250000, 54.333333, 54.416667, 54.500000, 54.583333, 54.666667, 54.750000, 54.833333, 54.916667, 55.000000, 55.083333, 55.166667, 55.250000, 55.333333, 55.416667, 55.500000, 55.583333, 55.666667, 55.750000, 55.833333, 55.916667, 56.000000, 56.083333, 56.166667, 56.250000, 56.333333, 56.416667, 56.500000, 56.583333, 56.666667, 56.750000, 56.833333, 56.916667, 57.000000, 57.083333, 57.166667, 57.250000, 57.333333, 57.416667, 57.500000, 57.583333, 57.666667, 57.750000, 57.833333, 57.916667, 58.000000, 58.083333, 58.166667, 58.250000, 58.333333, 58.416667, 58.500000, 58.583333, 58.666667, 58.750000, 58.833333, 58.916667, 59.000000, 59.083333, 59.166667, 59.250000, 59.333333, 59.416667, 59.500000, 59.583333, 59.666667, 59.750000, 59.833333, 59.916667, 60.000000, 60.083333, 60.166667, 60.250000, 60.333333, 60.416667, 60.500000, 60.583333, 60.666667, 60.750000, 60.833333, 60.916667, 61.000000, 61.083333, 61.166667, 61.250000, 61.333333, 61.416667, 61.500000, 61.583333, 61.666667, 61.750000, 61.833333, 61.916667, 62.000000, 62.083333, 62.166667, 62.250000, 62.333333, 62.416667, 62.500000, 62.583333, 62.666667, 62.750000, 62.833333, 62.916667, 63.000000, 63.083333, 63.166667, 63.250000, 63.333333, 63.416667, 63.500000, 63.583333, 63.666667, 63.750000, 63.833333, 63.916667, 64.000000, 64.083333, 64.166667, 64.250000, 64.333333, 64.416667, 64.500000, 64.583333, 64.666667, 64.750000, 64.833333, 64.916667, 65.000000, 65.083333, 65.166667, 65.250000, 65.333333, 65.416667, 65.500000, 65.583333, 65.666667, 65.750000, 65.833333, 65.916667, 66.000000, 66.083333, 66.166667, 66.250000, 66.333333, 66.416667, 66.500000, 66.583333, 66.666667, 66.750000, 66.833333, 66.916667, 67.000000, 67.083333, 67.166667, 67.250000, 67.333333, 67.416667, 67.500000, 67.583333, 67.666667, 67.750000, 67.833333, 67.916667, 68.000000, 68.083333, 68.166667, 68.250000, 68.333333, 68.416667, 68.500000, 68.583333, 68.666667, 68.750000, 68.833333, 68.916667, 69.000000, 69.083333, 69.166667, 69.250000, 69.333333, 69.416667, 69.500000, 69.583333, 69.666667, 69.750000, 69.833333, 69.916667, 70.000000, 70.083333, 70.166667, 70.250000, 70.333333, 70.416667, 70.500000, 70.583333, 70.666667, 70.750000, 70.833333, 70.916667, 71.000000, 71.083333, 71.166667, 71.250000, 71.333333, 71.416667, 71.500000, 71.583333, 71.666667, 71.750000, 71.833333, 71.916667, 72.000000, 72.083333, 72.166667, 72.250000, 72.333333, 72.416667, 72.500000, 72.583333, 72.666667, 72.750000, 72.833333, 72.916667, 73.000000, 73.083333, 73.166667, 73.250000, 73.333333, 73.416667, 73.500000, 73.583333, 73.666667, 73.750000, 73.833333, 73.916667, 74.000000, 74.083333, 74.166667, 74.250000, 74.333333, 74.416667, 74.500000, 74.583333, 74.666667, 74.750000, 74.833333, 74.916667, 75.000000, 75.083333, 75.166667, 75.250000, 75.333333, 75.416667, 75.500000, 75.583333, 75.666667, 75.750000, 75.833333, 75.916667, 76.000000, 76.083333, 76.166667, 76.250000, 76.333333, 76.416667, 76.500000, 76.583333, 76.666667, 76.750000, 76.833333, 76.916667, 77.000000, 77.083333, 77.166667, 77.250000, 77.333333, 77.416667, 77.500000, 77.583333, 77.666667, 77.750000, 77.833333, 77.916667, 78.000000, 78.083333, 78.166667, 78.250000, 78.333333, 78.416667, 78.500000, 78.583333, 78.666667, 78.750000, 78.833333, 78.916667, 79.000000, 79.083333, 79.166667, 79.250000, 79.333333, 79.416667, 79.500000, 79.583333, 79.666667, 79.750000, 79.833333, 79.916667, 80.000000, 80.083333, 80.166667, 80.250000, 80.333333, 80.416667, 80.500000, 80.583333, 80.666667, 80.750000, 80.833333, 80.916667, 81.000000, 81.083333, 81.166667, 81.250000, 81.333333, 81.416667, 81.500000, 81.583333, 81.666667, 81.750000, 81.833333, 81.916667, 82.000000, 82.083333, 82.166667, 82.250000, 82.333333, 82.416667, 82.500000, 82.583333, 82.666667, 82.750000, 82.833333, 82.916667, 83.000000, 83.083333, 83.166667, 83.250000, 83.333333, 83.416667, 83.500000, 83.583333, 83.666667, 83.750000, 83.833333, 83.916667, 84.000000, 84.083333, 84.166667, 84.250000, 84.333333, 84.416667, 84.500000, 84.583333, 84.666667, 84.750000, 84.833333, 84.916667, 85.000000, 85.083333, 85.166667, 85.250000, 85.333333, 85.416667, 85.500000, 85.583333, 85.666667, 85.750000, 85.833333, 85.916667, 86.000000, 86.083333, 86.166667, 86.250000, 86.333333, 86.416667, 86.500000, 86.583333, 86.666667, 86.750000, 86.833333, 86.916667, 87.000000, 87.083333, 87.166667, 87.250000, 87.333333, 87.416667, 87.500000, 87.666667],
                              [ 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.020486, 0.091278, 0.230164, 0.362293, 0.351840, 0.350559, 0.418275, 0.452160, 0.541043, 0.595010, 0.606058, 0.647275, 0.708403, 0.799942, 0.929741, 0.840444, 0.699715, 0.534631, 0.436299, 0.489803, 0.882567, 1.000000, 0.976115, 0.874611, 0.729772, 0.695465, 0.845471, 0.947550, 0.979462, 0.983549, 0.952139, 0.960975, 1.000000, 1.000000, 0.997086, 0.789231, 0.650423, 0.714934, 0.789761, 0.854928, 0.920839, 0.875337, 0.731415, 0.654925, 0.738181, 0.896442, 1.000000, 1.000000, 0.922264, 0.811011, 0.687848, 0.591102, 0.532269, 0.499270, 0.464770, 0.459353, 0.464020, 0.462520, 0.478520, 0.487686, 0.482520, 0.487770, 0.494520, 0.486020, 0.494603, 0.494103, 0.484020, 0.498020, 0.488019, 0.481519, 0.481519, 0.457352, 0.434936, 0.431436, 0.406436, 0.389855, 0.395772, 0.391604, 0.385521, 0.401522, 0.397604, 0.406523, 0.426523, 0.423108, 0.425940, 0.440192, 0.432776, 0.441524, 0.463106, 0.467440, 0.495857, 0.515356, 0.529440, 0.560773, 0.582022, 0.620274, 0.669189, 0.700938, 0.739689, 0.776439, 0.787604, 0.797604, 0.793018, 0.763433, 0.733433, 0.685096, 0.618847, 0.553847, 0.486679, 0.415179, 0.382513, 0.362513, 0.336013, 0.338681, 0.360848, 0.442436, 0.563513, 0.630600, 0.765839, 0.764419, 0.719914, 0.655328, 0.575328, 0.507662, 0.450910, 0.388911, 0.330495, 0.308746, 0.311331, 0.404336, 0.483584, 0.568337, 0.705410, 0.700157, 0.684150, 0.645149, 0.572648, 0.519481, 0.467731, 0.401397, 0.348315, 0.317066, 0.296901, 0.301736, 0.375487, 0.379565, 0.418736, 0.502736, 0.499316, 0.568317, 0.596807, 0.553642, 0.496224, 0.439308, 0.359891, 0.292726, 0.273727, 0.284645, 0.372813, 0.405809, 0.467976, 0.584642, 0.616056, 0.736227, 0.744296, 0.714207, 0.659458, 0.594458, 0.550543, 0.529043, 0.520626, 0.512294, 0.538711, 0.568711, 0.614045, 0.674296, 0.714127, 0.762878, 0.821296, 0.875296, 0.946464, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.989314, 1.000000, 0.967735, 0.949653, 0.879906, 0.846824, 0.855244, 0.913498, 1.000000, 0.999353, 1.000000, 0.857654, 0.743331, 0.710840, 0.788015, 0.953937, 0.998277, 1.000000, 1.000000, 1.000000, 0.959213, 0.711118, 0.615065, 0.832415, 1.000000, 0.977481, 0.806637, 0.573972, 0.445225, 0.497810, 0.780485, 1.000000, 1.000000, 0.945027, 0.741432, 0.520270, 0.501205, 0.830547, 1.000000, 1.000000, 0.887997, 0.700663, 0.524914, 0.518017, 0.814776, 0.990839, 0.959624, 0.819618, 0.601115, 0.574890, 0.878236, 1.000000, 0.971580, 0.845906, 0.638905, 0.519995, 0.515081, 0.634765, 1.000000, 1.000000, 1.000000, 0.992473, 0.880717, 0.738885, 0.604634, 0.538057, 0.582227, 0.623223, 0.658142, 0.676971, 0.644968, 0.627469, 0.579300, 0.561136, 0.563219, 0.540969, 0.580388, 0.618135, 0.614967, 0.628634, 0.598048, 0.576716, 0.557631, 0.513465, 0.501966, 0.525300, 0.588386, 0.682054, 0.761799, 0.841218, 0.964221, 1.000000, 1.000000, 0.988322, 0.909737, 0.807482, 0.632479, 0.514818, 0.494736, 0.629501, 0.952178, 1.000000, 0.960638, 0.747465, 0.605732, 0.563567, 0.662814, 0.746488, 0.809985, 0.865466, 0.674538, 0.654486, 0.910159, 1.000000, 0.970412, 0.749818, 0.714431, 0.965112, 1.000000, 0.944641, 0.818634, 0.641219, 0.659413, 0.905918, 1.000000, 0.996784, 1.000000, 1.000000, 0.932631, 0.918147, 1.000000, 1.000000, 1.000000, 0.984468, 1.000000, 0.974643, 0.959142, 0.966060, 1.000000, 0.980348, 0.990517, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.997321, 0.978988, 0.978738, 0.992739, 1.000000, 1.000000, 0.999907, 0.995240, 0.995240, 0.988990, 0.978990, 0.968990, 0.969240, 0.972407, 0.972407, 0.971907, 0.973824, 0.974407, 0.963490, 0.958907, 0.958907, 0.948323, 0.933490, 0.929907, 0.921823, 0.911823, 0.901823, 0.891239, 0.871239, 0.859823, 0.848739, 0.828739, 0.808739, 0.795405, 0.767488, 0.740405, 0.720405, 0.685903, 0.649487, 0.619820, 0.581403, 0.549653, 0.523904, 0.490736, 0.462237, 0.451070, 0.435654, 0.416153, 0.413736, 0.398236, 0.388071, 0.384320, 0.366070, 0.359904, 0.358487, 0.345320, 0.339070, 0.346987, 0.378822, 0.473406, 0.511406, 0.615241, 0.656813, 0.661063, 0.653730, 0.649313, 0.646147, 0.668149, 0.701482, 0.725648, 0.755314, 0.786315, 0.799980, 0.824982, 0.851897, 0.869397, 0.889397, 0.904313, 0.896312, 0.894063, 0.894063, 0.884979, 0.874812, 0.871730, 0.864146, 0.855230, 0.857981, 0.865730, 0.866980, 0.877980, 0.891480, 0.901480, 0.918148, 0.948148, 0.971564, 0.983981, 0.985563, 0.985563, 0.985563, 0.976480, 0.969397, 0.974147, 0.979730, 0.979730, 0.991731, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.999907, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.986003, 0.982388, 0.956141, 0.914226, 0.924226, 0.966895, 1.000000, 0.994316, 1.000000, 0.968657, 0.869475, 0.603052, 0.450735, 0.535903, 0.684487, 0.829564, 0.690209, 0.606145, 0.733069, 0.923155, 1.000000, 0.871118, 0.671283, 0.546793, 0.562879, 0.675969, 0.870053, 1.000000, 0.977083, 0.794990, 0.702599, 0.847950, 1.000000, 0.967348, 0.821343, 0.606421, 0.535526, 0.780203, 1.000000, 0.999786, 0.870858, 0.602936, 0.437524, 0.459608, 0.811202, 0.936096, 0.841836, 0.681251, 0.582509, 0.712206, 1.000000, 0.998392, 0.889548, 0.696293, 0.521467, 0.599325, 0.870325, 1.000000, 0.997149, 0.843211, 0.547122, 0.417225, 0.641479, 0.833393, 0.980789, 0.795259, 0.472843, 0.452201, 0.661617, 0.844118, 0.901005, 0.636559, 0.473588, 0.638094, 0.799015, 0.911991, 0.703374, 0.571068, 0.690658, 0.770741, 0.833901, 0.905574, 0.698125, 0.557984, 0.658745, 0.815752, 0.982588, 0.999520, 1.000000, 0.836402, 0.735016, 0.809042, 0.854459, 0.941541, 0.982481, 0.996629, 0.920466, 0.784116, 0.693957, 0.656215, 0.669885, 0.723972, 0.791637, 0.851637, 0.899465, 0.932547, 0.943457, 0.943457, 0.933205, 0.923205, 0.912119, 0.898205, 0.888205, 0.878205, 0.866287, 0.846287, 0.827453, 0.801452, 0.768203, 0.738203, 0.716786, 0.689283, 0.652534, 0.629202, 0.594451, 0.553201, 0.523201, 0.499118, 0.477117, 0.443117, 0.432201, 0.433450, 0.417534, 0.423034, 0.430868, 0.447534, 0.444450, 0.454701, 0.463783, 0.447033, 0.449366, 0.454116, 0.446116, 0.426032, 0.418032, 0.408032, 0.400449, 0.393532, 0.388781, 0.358948, 0.348198, 0.338198, 0.338949, 0.344034, 0.440372, 0.485619, 0.565791, 0.661697, 0.643112, 0.605941, 0.553359, 0.474690, 0.405606, 0.354523, 0.315691, 0.297692, 0.353862, 0.400356, 0.410697, 0.494196, 0.543690, 0.597446, 0.690102, 0.650513, 0.583839, 0.500756, 0.393923, 0.291091, 0.236843, 0.254178, 0.282843, 0.276843, 0.306845, 0.362929, 0.415845, 0.483595, 0.575762, 0.585507, 0.664011, 0.668572, 0.604990, 0.494238, 0.366072, 0.284993, 0.280578, 0.274827, 0.271911, 0.287745, 0.307745, 0.327745, 0.352495, 0.390079, 0.405078, 0.362163, 0.385331, 0.396912, 0.334909, 0.330829, 0.334745, 0.334745, 0.348579, 0.368579, 0.388579, 0.408579, 0.432328, 0.462328, 0.493747, 0.526747, 0.566747, 0.606747, 0.646747, 0.686747, 0.736416, 0.795917, 0.863250, 0.904822, 0.833490, 0.708984, 0.588820, 0.535653, 0.466153, 0.432320, 0.402320, 0.376737, 0.364655, 0.353571, 0.344488, 0.334488, 0.329738, 0.343989, 0.361906, 0.381906, 0.401906, 0.433573, 0.442240, 0.441654, 0.472737, 0.534654, 0.591815, 0.618986, 0.696157, 0.810993, 0.912650, 0.919488, 1.000000, 0.976382, 0.948137, 0.896964, 0.831549, 0.779717, 0.753969, 0.748969, 0.734886, 0.746221, 0.795891, 0.870726, 0.945810, 1.000000, 1.000000, 1.000000, 0.955722, 0.916382, 1.000000, 1.000000, 1.000000, 1.000000, 0.913666, 1.000000, 1.000000, 0.879877, 0.804154, 0.911579, 0.960241, 0.964328, 0.766903, 0.816434, 0.973015, 1.000000, 0.923854, 0.684344, 0.595124, 0.761630, 0.998052, 1.000000, 0.859332, 0.552656, 0.409255, 0.608759, 0.740250, 0.846490, 0.897253, 0.683400, 0.550505, 0.696843, 0.883014, 0.991356, 0.803924, 0.743956, 0.912889, 0.977533, 0.932445, 0.797021, 0.618185, 0.515026, 0.580462, 0.964474, 1.000000, 0.990391, 0.910472, 0.784796, 0.594043, 0.463883, 0.474884, 0.698742, 1.000000, 0.996071, 0.879648, 0.679388, 0.466975, 0.443902, 0.836584, 1.000000, 0.982045, 0.750446, 0.494869, 0.458050, 0.831645, 1.000000, 0.913459, 0.708370, 0.518789, 0.472061, 0.821321, 1.000000, 0.984744, 0.783726, 0.443993],
                              [ 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.018000, 0.088000, 0.222000, 0.358000, 0.347000, 0.342000, 0.408000, 0.440000, 0.529000, 0.580000, 0.588000, 0.627000, 0.693000, 0.777000, 0.910000, 0.820000, 0.681000, 0.516000, 0.413000, 0.460000, 0.851000, 1.000000, 0.979000, 0.877000, 0.734000, 0.690000, 0.839000, 0.940000, 0.984000, 0.987000, 0.952000, 0.954000, 1.000000, 1.000000, 1.000000, 0.798000, 0.649000, 0.711000, 0.787000, 0.853000, 0.923000, 0.875000, 0.730000, 0.649000, 0.733000, 0.887000, 1.000000, 1.000000, 0.925000, 0.815000, 0.691000, 0.593000, 0.534000, 0.501000, 0.466000, 0.461000, 0.465000, 0.463000, 0.479000, 0.488000, 0.483000, 0.488000, 0.495000, 0.486000, 0.495000, 0.495000, 0.484000, 0.497000, 0.488000, 0.481000, 0.481000, 0.458000, 0.435000, 0.432000, 0.407000, 0.389000, 0.395000, 0.391000, 0.385000, 0.400000, 0.398000, 0.407000, 0.426000, 0.423000, 0.425000, 0.441000, 0.433000, 0.440000, 0.462000, 0.466000, 0.493000, 0.514000, 0.528000, 0.559000, 0.581000, 0.619000, 0.669000, 0.701000, 0.739000, 0.776000, 0.788000, 0.798000, 0.794000, 0.764000, 0.734000, 0.688000, 0.620000, 0.555000, 0.489000, 0.417000, 0.384000, 0.364000, 0.337000, 0.339000, 0.361000, 0.439000, 0.564000, 0.626000, 0.767000, 0.764000, 0.718000, 0.655000, 0.575000, 0.507000, 0.451000, 0.389000, 0.330000, 0.307000, 0.308000, 0.400000, 0.482000, 0.563000, 0.706000, 0.698000, 0.683000, 0.645000, 0.571000, 0.518000, 0.466000, 0.400000, 0.347000, 0.314000, 0.294000, 0.296000, 0.370000, 0.375000, 0.412000, 0.497000, 0.495000, 0.564000, 0.596000, 0.551000, 0.495000, 0.439000, 0.359000, 0.291000, 0.271000, 0.281000, 0.366000, 0.401000, 0.461000, 0.578000, 0.611000, 0.730000, 0.741000, 0.713000, 0.658000, 0.592000, 0.547000, 0.526000, 0.517000, 0.507000, 0.534000, 0.564000, 0.609000, 0.669000, 0.710000, 0.758000, 0.816000, 0.871000, 0.941000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.989000, 1.000000, 0.969000, 0.953000, 0.879000, 0.846000, 0.853000, 0.910000, 1.000000, 0.998000, 1.000000, 0.863000, 0.746000, 0.711000, 0.786000, 0.950000, 1.000000, 1.000000, 1.000000, 1.000000, 0.964000, 0.719000, 0.611000, 0.823000, 1.000000, 0.980000, 0.812000, 0.579000, 0.446000, 0.492000, 0.773000, 1.000000, 1.000000, 0.947000, 0.747000, 0.524000, 0.493000, 0.822000, 1.000000, 1.000000, 0.892000, 0.705000, 0.528000, 0.510000, 0.806000, 0.988000, 0.963000, 0.824000, 0.606000, 0.568000, 0.870000, 1.000000, 0.973000, 0.850000, 0.643000, 0.522000, 0.514000, 0.625000, 1.000000, 1.000000, 1.000000, 0.994000, 0.884000, 0.736000, 0.608000, 0.537000, 0.580000, 0.622000, 0.656000, 0.677000, 0.646000, 0.629000, 0.582000, 0.561000, 0.565000, 0.541000, 0.579000, 0.619000, 0.615000, 0.629000, 0.598000, 0.575000, 0.558000, 0.514000, 0.500000, 0.525000, 0.587000, 0.679000, 0.762000, 0.841000, 0.963000, 1.000000, 1.000000, 0.991000, 0.912000, 0.812000, 0.637000, 0.515000, 0.495000, 0.622000, 0.944000, 1.000000, 0.965000, 0.754000, 0.605000, 0.561000, 0.664000, 0.743000, 0.814000, 0.871000, 0.681000, 0.649000, 0.903000, 1.000000, 0.974000, 0.756000, 0.709000, 0.958000, 1.000000, 0.947000, 0.824000, 0.646000, 0.653000, 0.900000, 1.000000, 0.999000, 1.000000, 1.000000, 0.937000, 0.916000, 1.000000, 1.000000, 1.000000, 0.983000, 1.000000, 0.973000, 0.958000, 0.963000, 1.000000, 0.981000, 0.991000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.997000, 0.979000, 0.978000, 0.992000, 1.000000, 1.000000, 1.000000, 0.995000, 0.995000, 0.989000, 0.979000, 0.969000, 0.969000, 0.973000, 0.973000, 0.972000, 0.974000, 0.975000, 0.965000, 0.960000, 0.960000, 0.950000, 0.935000, 0.931000, 0.923000, 0.913000, 0.903000, 0.893000, 0.873000, 0.862000, 0.852000, 0.831000, 0.811000, 0.797000, 0.769000, 0.742000, 0.722000, 0.688000, 0.652000, 0.622000, 0.584000, 0.552000, 0.526000, 0.493000, 0.465000, 0.453000, 0.439000, 0.419000, 0.416000, 0.401000, 0.391000, 0.387000, 0.369000, 0.362000, 0.362000, 0.348000, 0.341000, 0.349000, 0.379000, 0.472000, 0.511000, 0.613000, 0.658000, 0.664000, 0.656000, 0.652000, 0.648000, 0.669000, 0.703000, 0.728000, 0.757000, 0.788000, 0.802000, 0.826000, 0.853000, 0.871000, 0.891000, 0.907000, 0.899000, 0.896000, 0.896000, 0.887000, 0.877000, 0.874000, 0.866000, 0.856000, 0.860000, 0.869000, 0.868000, 0.880000, 0.893000, 0.903000, 0.918000, 0.949000, 0.973000, 0.985000, 0.987000, 0.987000, 0.987000, 0.978000, 0.971000, 0.975000, 0.981000, 0.981000, 0.993000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.985000, 0.986000, 0.957000, 0.913000, 0.924000, 0.965000, 1.000000, 0.994000, 1.000000, 0.969000, 0.876000, 0.610000, 0.448000, 0.533000, 0.682000, 0.831000, 0.696000, 0.604000, 0.729000, 0.919000, 1.000000, 0.876000, 0.677000, 0.547000, 0.563000, 0.671000, 0.870000, 1.000000, 0.979000, 0.801000, 0.699000, 0.839000, 1.000000, 0.969000, 0.826000, 0.612000, 0.530000, 0.771000, 1.000000, 1.000000, 0.877000, 0.611000, 0.440000, 0.455000, 0.805000, 0.937000, 0.846000, 0.686000, 0.584000, 0.704000, 1.000000, 1.000000, 0.894000, 0.703000, 0.524000, 0.593000, 0.865000, 1.000000, 1.000000, 0.851000, 0.555000, 0.412000, 0.638000, 0.829000, 0.985000, 0.805000, 0.481000, 0.448000, 0.657000, 0.839000, 0.905000, 0.645000, 0.470000, 0.635000, 0.794000, 0.916000, 0.710000, 0.568000, 0.687000, 0.767000, 0.833000, 0.907000, 0.706000, 0.558000, 0.657000, 0.814000, 0.989000, 1.000000, 1.000000, 0.843000, 0.735000, 0.804000, 0.852000, 0.940000, 0.985000, 0.999000, 0.921000, 0.780000, 0.697000, 0.657000, 0.669000, 0.723000, 0.792000, 0.851000, 0.899000, 0.932000, 0.944000, 0.944000, 0.934000, 0.923000, 0.913000, 0.898000, 0.888000, 0.878000, 0.867000, 0.847000, 0.828000, 0.803000, 0.769000, 0.739000, 0.717000, 0.690000, 0.653000, 0.631000, 0.596000, 0.554000, 0.524000, 0.500000, 0.478000, 0.443000, 0.432000, 0.433000, 0.418000, 0.423000, 0.431000, 0.449000, 0.445000, 0.455000, 0.464000, 0.447000, 0.449000, 0.454000, 0.446000, 0.426000, 0.418000, 0.408000, 0.400000, 0.393000, 0.390000, 0.359000, 0.348000, 0.338000, 0.339000, 0.342000, 0.438000, 0.485000, 0.564000, 0.664000, 0.643000, 0.609000, 0.556000, 0.478000, 0.408000, 0.356000, 0.317000, 0.298000, 0.352000, 0.402000, 0.409000, 0.492000, 0.544000, 0.594000, 0.691000, 0.650000, 0.585000, 0.502000, 0.396000, 0.292000, 0.236000, 0.253000, 0.283000, 0.277000, 0.305000, 0.361000, 0.414000, 0.481000, 0.573000, 0.583000, 0.665000, 0.670000, 0.606000, 0.496000, 0.367000, 0.283000, 0.279000, 0.273000, 0.270000, 0.286000, 0.306000, 0.326000, 0.350000, 0.387000, 0.405000, 0.362000, 0.384000, 0.396000, 0.333000, 0.329000, 0.333000, 0.333000, 0.346000, 0.366000, 0.387000, 0.406000, 0.430000, 0.460000, 0.491000, 0.525000, 0.565000, 0.605000, 0.645000, 0.685000, 0.733000, 0.794000, 0.861000, 0.909000, 0.834000, 0.711000, 0.589000, 0.536000, 0.464000, 0.431000, 0.401000, 0.375000, 0.362000, 0.352000, 0.342000, 0.332000, 0.327000, 0.342000, 0.359000, 0.378000, 0.398000, 0.430000, 0.440000, 0.439000, 0.469000, 0.530000, 0.588000, 0.613000, 0.689000, 0.803000, 0.909000, 0.911000, 1.000000, 0.979000, 0.950000, 0.900000, 0.833000, 0.782000, 0.755000, 0.750000, 0.736000, 0.748000, 0.796000, 0.871000, 0.945000, 1.000000, 1.000000, 1.000000, 0.955000, 0.913000, 1.000000, 1.000000, 1.000000, 1.000000, 0.919000, 1.000000, 1.000000, 0.887000, 0.804000, 0.908000, 0.956000, 0.969000, 0.772000, 0.814000, 0.974000, 1.000000, 0.928000, 0.693000, 0.592000, 0.758000, 0.994000, 1.000000, 0.866000, 0.559000, 0.403000, 0.602000, 0.733000, 0.851000, 0.897000, 0.688000, 0.545000, 0.691000, 0.876000, 0.997000, 0.814000, 0.749000, 0.907000, 0.978000, 0.937000, 0.803000, 0.625000, 0.516000, 0.570000, 0.954000, 1.000000, 0.993000, 0.914000, 0.791000, 0.600000, 0.465000, 0.476000, 0.691000, 1.000000, 0.996000, 0.884000, 0.686000, 0.471000, 0.435000, 0.826000, 1.000000, 0.987000, 0.757000, 0.498000, 0.448000, 0.840000, 1.000000, 0.918000, 0.714000, 0.523000, 0.462000, 0.813000, 1.000000, 0.988000, 0.793000, 0.435000]];

  const struct_CoolingCoilValve_Trends_timSerRes1 = {
    x: CoolingCoilValve_Trends_timSerRes[0],
    y: CoolingCoilValve_Trends_timSerRes[1],
    type: 'scatter',
    mode: 'lines+markers',
    name: 'Cooling valve control signal, modeled'
  };
  const struct_CoolingCoilValve_Trends_timSerRes2 = {
    x: CoolingCoilValve_Trends_timSerRes[0],
    y: CoolingCoilValve_Trends_timSerRes[2],
    type: 'scatter',
    mode: 'lines+markers',
    name: 'Cooling valve control signal, trended'
  };
  var data_CoolingCoilValve_Trends_timSerRes = [struct_CoolingCoilValve_Trends_timSerRes1,struct_CoolingCoilValve_Trends_timSerRes2];
  var layout_CoolingCoilValve_Trends_timSerRes = {
    xaxis: { title: 'time [h]'}
    };
  Plotly.newPlot('CoolingCoilValve_Trends_timSerRes', data_CoolingCoilValve_Trends_timSerRes, layout_CoolingCoilValve_Trends_timSerRes);
    </script>

    <h1>Modeled result/recorded trend correlation</h1>
    
    <div id="CoolingCoilValve_Trends_correlation"></div>
    <script>
    
  const CoolingCoilValve_Trends_correlation = [[ 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.018000, 0.088000, 0.222000, 0.358000, 0.347000, 0.342000, 0.408000, 0.440000, 0.529000, 0.580000, 0.588000, 0.627000, 0.693000, 0.777000, 0.910000, 0.820000, 0.681000, 0.516000, 0.413000, 0.460000, 0.851000, 1.000000, 0.979000, 0.877000, 0.734000, 0.690000, 0.839000, 0.940000, 0.984000, 0.987000, 0.952000, 0.954000, 1.000000, 1.000000, 1.000000, 0.798000, 0.649000, 0.711000, 0.787000, 0.853000, 0.923000, 0.875000, 0.730000, 0.649000, 0.733000, 0.887000, 1.000000, 1.000000, 0.925000, 0.815000, 0.691000, 0.593000, 0.534000, 0.501000, 0.466000, 0.461000, 0.465000, 0.463000, 0.479000, 0.488000, 0.483000, 0.488000, 0.495000, 0.486000, 0.495000, 0.495000, 0.484000, 0.497000, 0.488000, 0.481000, 0.481000, 0.458000, 0.435000, 0.432000, 0.407000, 0.389000, 0.395000, 0.391000, 0.385000, 0.400000, 0.398000, 0.407000, 0.426000, 0.423000, 0.425000, 0.441000, 0.433000, 0.440000, 0.462000, 0.466000, 0.493000, 0.514000, 0.528000, 0.559000, 0.581000, 0.619000, 0.669000, 0.701000, 0.739000, 0.776000, 0.788000, 0.798000, 0.794000, 0.764000, 0.734000, 0.688000, 0.620000, 0.555000, 0.489000, 0.417000, 0.384000, 0.364000, 0.337000, 0.339000, 0.361000, 0.439000, 0.564000, 0.626000, 0.767000, 0.764000, 0.718000, 0.655000, 0.575000, 0.507000, 0.451000, 0.389000, 0.330000, 0.307000, 0.308000, 0.400000, 0.482000, 0.563000, 0.706000, 0.698000, 0.683000, 0.645000, 0.571000, 0.518000, 0.466000, 0.400000, 0.347000, 0.314000, 0.294000, 0.296000, 0.370000, 0.375000, 0.412000, 0.497000, 0.495000, 0.564000, 0.596000, 0.551000, 0.495000, 0.439000, 0.359000, 0.291000, 0.271000, 0.281000, 0.366000, 0.401000, 0.461000, 0.578000, 0.611000, 0.730000, 0.741000, 0.713000, 0.658000, 0.592000, 0.547000, 0.526000, 0.517000, 0.507000, 0.534000, 0.564000, 0.609000, 0.669000, 0.710000, 0.758000, 0.816000, 0.871000, 0.941000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.989000, 1.000000, 0.969000, 0.953000, 0.879000, 0.846000, 0.853000, 0.910000, 1.000000, 0.998000, 1.000000, 0.863000, 0.746000, 0.711000, 0.786000, 0.950000, 1.000000, 1.000000, 1.000000, 1.000000, 0.964000, 0.719000, 0.611000, 0.823000, 1.000000, 0.980000, 0.812000, 0.579000, 0.446000, 0.492000, 0.773000, 1.000000, 1.000000, 0.947000, 0.747000, 0.524000, 0.493000, 0.822000, 1.000000, 1.000000, 0.892000, 0.705000, 0.528000, 0.510000, 0.806000, 0.988000, 0.963000, 0.824000, 0.606000, 0.568000, 0.870000, 1.000000, 0.973000, 0.850000, 0.643000, 0.522000, 0.514000, 0.625000, 1.000000, 1.000000, 1.000000, 0.994000, 0.884000, 0.736000, 0.608000, 0.537000, 0.580000, 0.622000, 0.656000, 0.677000, 0.646000, 0.629000, 0.582000, 0.561000, 0.565000, 0.541000, 0.579000, 0.619000, 0.615000, 0.629000, 0.598000, 0.575000, 0.558000, 0.514000, 0.500000, 0.525000, 0.587000, 0.679000, 0.762000, 0.841000, 0.963000, 1.000000, 1.000000, 0.991000, 0.912000, 0.812000, 0.637000, 0.515000, 0.495000, 0.622000, 0.944000, 1.000000, 0.965000, 0.754000, 0.605000, 0.561000, 0.664000, 0.743000, 0.814000, 0.871000, 0.681000, 0.649000, 0.903000, 1.000000, 0.974000, 0.756000, 0.709000, 0.958000, 1.000000, 0.947000, 0.824000, 0.646000, 0.653000, 0.900000, 1.000000, 0.999000, 1.000000, 1.000000, 0.937000, 0.916000, 1.000000, 1.000000, 1.000000, 0.983000, 1.000000, 0.973000, 0.958000, 0.963000, 1.000000, 0.981000, 0.991000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.997000, 0.979000, 0.978000, 0.992000, 1.000000, 1.000000, 1.000000, 0.995000, 0.995000, 0.989000, 0.979000, 0.969000, 0.969000, 0.973000, 0.973000, 0.972000, 0.974000, 0.975000, 0.965000, 0.960000, 0.960000, 0.950000, 0.935000, 0.931000, 0.923000, 0.913000, 0.903000, 0.893000, 0.873000, 0.862000, 0.852000, 0.831000, 0.811000, 0.797000, 0.769000, 0.742000, 0.722000, 0.688000, 0.652000, 0.622000, 0.584000, 0.552000, 0.526000, 0.493000, 0.465000, 0.453000, 0.439000, 0.419000, 0.416000, 0.401000, 0.391000, 0.387000, 0.369000, 0.362000, 0.362000, 0.348000, 0.341000, 0.349000, 0.379000, 0.472000, 0.511000, 0.613000, 0.658000, 0.664000, 0.656000, 0.652000, 0.648000, 0.669000, 0.703000, 0.728000, 0.757000, 0.788000, 0.802000, 0.826000, 0.853000, 0.871000, 0.891000, 0.907000, 0.899000, 0.896000, 0.896000, 0.887000, 0.877000, 0.874000, 0.866000, 0.856000, 0.860000, 0.869000, 0.868000, 0.880000, 0.893000, 0.903000, 0.918000, 0.949000, 0.973000, 0.985000, 0.987000, 0.987000, 0.987000, 0.978000, 0.971000, 0.975000, 0.981000, 0.981000, 0.993000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.985000, 0.986000, 0.957000, 0.913000, 0.924000, 0.965000, 1.000000, 0.994000, 1.000000, 0.969000, 0.876000, 0.610000, 0.448000, 0.533000, 0.682000, 0.831000, 0.696000, 0.604000, 0.729000, 0.919000, 1.000000, 0.876000, 0.677000, 0.547000, 0.563000, 0.671000, 0.870000, 1.000000, 0.979000, 0.801000, 0.699000, 0.839000, 1.000000, 0.969000, 0.826000, 0.612000, 0.530000, 0.771000, 1.000000, 1.000000, 0.877000, 0.611000, 0.440000, 0.455000, 0.805000, 0.937000, 0.846000, 0.686000, 0.584000, 0.704000, 1.000000, 1.000000, 0.894000, 0.703000, 0.524000, 0.593000, 0.865000, 1.000000, 1.000000, 0.851000, 0.555000, 0.412000, 0.638000, 0.829000, 0.985000, 0.805000, 0.481000, 0.448000, 0.657000, 0.839000, 0.905000, 0.645000, 0.470000, 0.635000, 0.794000, 0.916000, 0.710000, 0.568000, 0.687000, 0.767000, 0.833000, 0.907000, 0.706000, 0.558000, 0.657000, 0.814000, 0.989000, 1.000000, 1.000000, 0.843000, 0.735000, 0.804000, 0.852000, 0.940000, 0.985000, 0.999000, 0.921000, 0.780000, 0.697000, 0.657000, 0.669000, 0.723000, 0.792000, 0.851000, 0.899000, 0.932000, 0.944000, 0.944000, 0.934000, 0.923000, 0.913000, 0.898000, 0.888000, 0.878000, 0.867000, 0.847000, 0.828000, 0.803000, 0.769000, 0.739000, 0.717000, 0.690000, 0.653000, 0.631000, 0.596000, 0.554000, 0.524000, 0.500000, 0.478000, 0.443000, 0.432000, 0.433000, 0.418000, 0.423000, 0.431000, 0.449000, 0.445000, 0.455000, 0.464000, 0.447000, 0.449000, 0.454000, 0.446000, 0.426000, 0.418000, 0.408000, 0.400000, 0.393000, 0.390000, 0.359000, 0.348000, 0.338000, 0.339000, 0.342000, 0.438000, 0.485000, 0.564000, 0.664000, 0.643000, 0.609000, 0.556000, 0.478000, 0.408000, 0.356000, 0.317000, 0.298000, 0.352000, 0.402000, 0.409000, 0.492000, 0.544000, 0.594000, 0.691000, 0.650000, 0.585000, 0.502000, 0.396000, 0.292000, 0.236000, 0.253000, 0.283000, 0.277000, 0.305000, 0.361000, 0.414000, 0.481000, 0.573000, 0.583000, 0.665000, 0.670000, 0.606000, 0.496000, 0.367000, 0.283000, 0.279000, 0.273000, 0.270000, 0.286000, 0.306000, 0.326000, 0.350000, 0.387000, 0.405000, 0.362000, 0.384000, 0.396000, 0.333000, 0.329000, 0.333000, 0.333000, 0.346000, 0.366000, 0.387000, 0.406000, 0.430000, 0.460000, 0.491000, 0.525000, 0.565000, 0.605000, 0.645000, 0.685000, 0.733000, 0.794000, 0.861000, 0.909000, 0.834000, 0.711000, 0.589000, 0.536000, 0.464000, 0.431000, 0.401000, 0.375000, 0.362000, 0.352000, 0.342000, 0.332000, 0.327000, 0.342000, 0.359000, 0.378000, 0.398000, 0.430000, 0.440000, 0.439000, 0.469000, 0.530000, 0.588000, 0.613000, 0.689000, 0.803000, 0.909000, 0.911000, 1.000000, 0.979000, 0.950000, 0.900000, 0.833000, 0.782000, 0.755000, 0.750000, 0.736000, 0.748000, 0.796000, 0.871000, 0.945000, 1.000000, 1.000000, 1.000000, 0.955000, 0.913000, 1.000000, 1.000000, 1.000000, 1.000000, 0.919000, 1.000000, 1.000000, 0.887000, 0.804000, 0.908000, 0.956000, 0.969000, 0.772000, 0.814000, 0.974000, 1.000000, 0.928000, 0.693000, 0.592000, 0.758000, 0.994000, 1.000000, 0.866000, 0.559000, 0.403000, 0.602000, 0.733000, 0.851000, 0.897000, 0.688000, 0.545000, 0.691000, 0.876000, 0.997000, 0.814000, 0.749000, 0.907000, 0.978000, 0.937000, 0.803000, 0.625000, 0.516000, 0.570000, 0.954000, 1.000000, 0.993000, 0.914000, 0.791000, 0.600000, 0.465000, 0.476000, 0.691000, 1.000000, 0.996000, 0.884000, 0.686000, 0.471000, 0.435000, 0.826000, 1.000000, 0.987000, 0.757000, 0.498000, 0.448000, 0.840000, 1.000000, 0.918000, 0.714000, 0.523000, 0.462000, 0.813000, 1.000000, 0.988000, 0.793000, 0.435000],
                              [ 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.000000, 0.020486, 0.091278, 0.230164, 0.362293, 0.351840, 0.350559, 0.418275, 0.452160, 0.541043, 0.595010, 0.606058, 0.647275, 0.708403, 0.799942, 0.929741, 0.840444, 0.699715, 0.534631, 0.436299, 0.489803, 0.882567, 1.000000, 0.976115, 0.874611, 0.729772, 0.695465, 0.845471, 0.947550, 0.979462, 0.983549, 0.952139, 0.960975, 1.000000, 1.000000, 0.997086, 0.789231, 0.650423, 0.714934, 0.789761, 0.854928, 0.920839, 0.875337, 0.731415, 0.654925, 0.738181, 0.896442, 1.000000, 1.000000, 0.922264, 0.811011, 0.687848, 0.591102, 0.532269, 0.499270, 0.464770, 0.459353, 0.464020, 0.462520, 0.478520, 0.487686, 0.482520, 0.487770, 0.494520, 0.486020, 0.494603, 0.494103, 0.484020, 0.498020, 0.488019, 0.481519, 0.481519, 0.457352, 0.434936, 0.431436, 0.406436, 0.389855, 0.395772, 0.391604, 0.385521, 0.401522, 0.397604, 0.406523, 0.426523, 0.423108, 0.425940, 0.440192, 0.432776, 0.441524, 0.463106, 0.467440, 0.495857, 0.515356, 0.529440, 0.560773, 0.582022, 0.620274, 0.669189, 0.700938, 0.739689, 0.776439, 0.787604, 0.797604, 0.793018, 0.763433, 0.733433, 0.685096, 0.618847, 0.553847, 0.486679, 0.415179, 0.382513, 0.362513, 0.336013, 0.338681, 0.360848, 0.442436, 0.563513, 0.630600, 0.765839, 0.764419, 0.719914, 0.655328, 0.575328, 0.507662, 0.450910, 0.388911, 0.330495, 0.308746, 0.311331, 0.404336, 0.483584, 0.568337, 0.705410, 0.700157, 0.684150, 0.645149, 0.572648, 0.519481, 0.467731, 0.401397, 0.348315, 0.317066, 0.296901, 0.301736, 0.375487, 0.379565, 0.418736, 0.502736, 0.499316, 0.568317, 0.596807, 0.553642, 0.496224, 0.439308, 0.359891, 0.292726, 0.273727, 0.284645, 0.372813, 0.405809, 0.467976, 0.584642, 0.616056, 0.736227, 0.744296, 0.714207, 0.659458, 0.594458, 0.550543, 0.529043, 0.520626, 0.512294, 0.538711, 0.568711, 0.614045, 0.674296, 0.714127, 0.762878, 0.821296, 0.875296, 0.946464, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.989314, 1.000000, 0.967735, 0.949653, 0.879906, 0.846824, 0.855244, 0.913498, 1.000000, 0.999353, 1.000000, 0.857654, 0.743331, 0.710840, 0.788015, 0.953937, 0.998277, 1.000000, 1.000000, 1.000000, 0.959213, 0.711118, 0.615065, 0.832415, 1.000000, 0.977481, 0.806637, 0.573972, 0.445225, 0.497810, 0.780485, 1.000000, 1.000000, 0.945027, 0.741432, 0.520270, 0.501205, 0.830547, 1.000000, 1.000000, 0.887997, 0.700663, 0.524914, 0.518017, 0.814776, 0.990839, 0.959624, 0.819618, 0.601115, 0.574890, 0.878236, 1.000000, 0.971580, 0.845906, 0.638905, 0.519995, 0.515081, 0.634765, 1.000000, 1.000000, 1.000000, 0.992473, 0.880717, 0.738885, 0.604634, 0.538057, 0.582227, 0.623223, 0.658142, 0.676971, 0.644968, 0.627469, 0.579300, 0.561136, 0.563219, 0.540969, 0.580388, 0.618135, 0.614967, 0.628634, 0.598048, 0.576716, 0.557631, 0.513465, 0.501966, 0.525300, 0.588386, 0.682054, 0.761799, 0.841218, 0.964221, 1.000000, 1.000000, 0.988322, 0.909737, 0.807482, 0.632479, 0.514818, 0.494736, 0.629501, 0.952178, 1.000000, 0.960638, 0.747465, 0.605732, 0.563567, 0.662814, 0.746488, 0.809985, 0.865466, 0.674538, 0.654486, 0.910159, 1.000000, 0.970412, 0.749818, 0.714431, 0.965112, 1.000000, 0.944641, 0.818634, 0.641219, 0.659413, 0.905918, 1.000000, 0.996784, 1.000000, 1.000000, 0.932631, 0.918147, 1.000000, 1.000000, 1.000000, 0.984468, 1.000000, 0.974643, 0.959142, 0.966060, 1.000000, 0.980348, 0.990517, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.997321, 0.978988, 0.978738, 0.992739, 1.000000, 1.000000, 0.999907, 0.995240, 0.995240, 0.988990, 0.978990, 0.968990, 0.969240, 0.972407, 0.972407, 0.971907, 0.973824, 0.974407, 0.963490, 0.958907, 0.958907, 0.948323, 0.933490, 0.929907, 0.921823, 0.911823, 0.901823, 0.891239, 0.871239, 0.859823, 0.848739, 0.828739, 0.808739, 0.795405, 0.767488, 0.740405, 0.720405, 0.685903, 0.649487, 0.619820, 0.581403, 0.549653, 0.523904, 0.490736, 0.462237, 0.451070, 0.435654, 0.416153, 0.413736, 0.398236, 0.388071, 0.384320, 0.366070, 0.359904, 0.358487, 0.345320, 0.339070, 0.346987, 0.378822, 0.473406, 0.511406, 0.615241, 0.656813, 0.661063, 0.653730, 0.649313, 0.646147, 0.668149, 0.701482, 0.725648, 0.755314, 0.786315, 0.799980, 0.824982, 0.851897, 0.869397, 0.889397, 0.904313, 0.896312, 0.894063, 0.894063, 0.884979, 0.874812, 0.871730, 0.864146, 0.855230, 0.857981, 0.865730, 0.866980, 0.877980, 0.891480, 0.901480, 0.918148, 0.948148, 0.971564, 0.983981, 0.985563, 0.985563, 0.985563, 0.976480, 0.969397, 0.974147, 0.979730, 0.979730, 0.991731, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.999907, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 1.000000, 0.986003, 0.982388, 0.956141, 0.914226, 0.924226, 0.966895, 1.000000, 0.994316, 1.000000, 0.968657, 0.869475, 0.603052, 0.450735, 0.535903, 0.684487, 0.829564, 0.690209, 0.606145, 0.733069, 0.923155, 1.000000, 0.871118, 0.671283, 0.546793, 0.562879, 0.675969, 0.870053, 1.000000, 0.977083, 0.794990, 0.702599, 0.847950, 1.000000, 0.967348, 0.821343, 0.606421, 0.535526, 0.780203, 1.000000, 0.999786, 0.870858, 0.602936, 0.437524, 0.459608, 0.811202, 0.936096, 0.841836, 0.681251, 0.582509, 0.712206, 1.000000, 0.998392, 0.889548, 0.696293, 0.521467, 0.599325, 0.870325, 1.000000, 0.997149, 0.843211, 0.547122, 0.417225, 0.641479, 0.833393, 0.980789, 0.795259, 0.472843, 0.452201, 0.661617, 0.844118, 0.901005, 0.636559, 0.473588, 0.638094, 0.799015, 0.911991, 0.703374, 0.571068, 0.690658, 0.770741, 0.833901, 0.905574, 0.698125, 0.557984, 0.658745, 0.815752, 0.982588, 0.999520, 1.000000, 0.836402, 0.735016, 0.809042, 0.854459, 0.941541, 0.982481, 0.996629, 0.920466, 0.784116, 0.693957, 0.656215, 0.669885, 0.723972, 0.791637, 0.851637, 0.899465, 0.932547, 0.943457, 0.943457, 0.933205, 0.923205, 0.912119, 0.898205, 0.888205, 0.878205, 0.866287, 0.846287, 0.827453, 0.801452, 0.768203, 0.738203, 0.716786, 0.689283, 0.652534, 0.629202, 0.594451, 0.553201, 0.523201, 0.499118, 0.477117, 0.443117, 0.432201, 0.433450, 0.417534, 0.423034, 0.430868, 0.447534, 0.444450, 0.454701, 0.463783, 0.447033, 0.449366, 0.454116, 0.446116, 0.426032, 0.418032, 0.408032, 0.400449, 0.393532, 0.388781, 0.358948, 0.348198, 0.338198, 0.338949, 0.344034, 0.440372, 0.485619, 0.565791, 0.661697, 0.643112, 0.605941, 0.553359, 0.474690, 0.405606, 0.354523, 0.315691, 0.297692, 0.353862, 0.400356, 0.410697, 0.494196, 0.543690, 0.597446, 0.690102, 0.650513, 0.583839, 0.500756, 0.393923, 0.291091, 0.236843, 0.254178, 0.282843, 0.276843, 0.306845, 0.362929, 0.415845, 0.483595, 0.575762, 0.585507, 0.664011, 0.668572, 0.604990, 0.494238, 0.366072, 0.284993, 0.280578, 0.274827, 0.271911, 0.287745, 0.307745, 0.327745, 0.352495, 0.390079, 0.405078, 0.362163, 0.385331, 0.396912, 0.334909, 0.330829, 0.334745, 0.334745, 0.348579, 0.368579, 0.388579, 0.408579, 0.432328, 0.462328, 0.493747, 0.526747, 0.566747, 0.606747, 0.646747, 0.686747, 0.736416, 0.795917, 0.863250, 0.904822, 0.833490, 0.708984, 0.588820, 0.535653, 0.466153, 0.432320, 0.402320, 0.376737, 0.364655, 0.353571, 0.344488, 0.334488, 0.329738, 0.343989, 0.361906, 0.381906, 0.401906, 0.433573, 0.442240, 0.441654, 0.472737, 0.534654, 0.591815, 0.618986, 0.696157, 0.810993, 0.912650, 0.919488, 1.000000, 0.976382, 0.948137, 0.896964, 0.831549, 0.779717, 0.753969, 0.748969, 0.734886, 0.746221, 0.795891, 0.870726, 0.945810, 1.000000, 1.000000, 1.000000, 0.955722, 0.916382, 1.000000, 1.000000, 1.000000, 1.000000, 0.913666, 1.000000, 1.000000, 0.879877, 0.804154, 0.911579, 0.960241, 0.964328, 0.766903, 0.816434, 0.973015, 1.000000, 0.923854, 0.684344, 0.595124, 0.761630, 0.998052, 1.000000, 0.859332, 0.552656, 0.409255, 0.608759, 0.740250, 0.846490, 0.897253, 0.683400, 0.550505, 0.696843, 0.883014, 0.991356, 0.803924, 0.743956, 0.912889, 0.977533, 0.932445, 0.797021, 0.618185, 0.515026, 0.580462, 0.964474, 1.000000, 0.990391, 0.910472, 0.784796, 0.594043, 0.463883, 0.474884, 0.698742, 1.000000, 0.996071, 0.879648, 0.679388, 0.466975, 0.443902, 0.836584, 1.000000, 0.982045, 0.750446, 0.494869, 0.458050, 0.831645, 1.000000, 0.913459, 0.708370, 0.518789, 0.472061, 0.821321, 1.000000, 0.984744, 0.783726, 0.443993]];

  const struct_CoolingCoilValve_Trends_correlation1 = {
    x: CoolingCoilValve_Trends_correlation[0],
    y: CoolingCoilValve_Trends_correlation[1],
    type: 'scatter',
    mode: 'lines+markers',
    name: 'Modeled cooling valve signal'
  };

  var data_CoolingCoilValve_Trends_correlation = [struct_CoolingCoilValve_Trends_correlation1];
  var layout_CoolingCoilValve_Trends_correlation = {
    xaxis: { title: 'Trended cooling valve signal'},
    yaxis: { title: 'Modeled cooling valve signal'}
    };
    
  Plotly.newPlot('CoolingCoilValve_Trends_correlation', data_CoolingCoilValve_Trends_correlation, layout_CoolingCoilValve_Trends_correlation);
    </script>
</body>
</html>
